time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9709834456443788,0.514248251914978,0.4636142551898956,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.947193205356598,0.4794612526893616,0.454758882522583,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8938429951667786,0.4091760516166687,0.2874720990657806,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8671106696128845,0.3738850057125091,0.3559454381465912,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7385920882225037,0.227107360959053,1.0335626602172852,284.9159545898437,284.95001220703125,299.3648986816406,294.73046875,298.21173095703125,297.2203369140625,284.91705322265625,1.0,0.5786774158477783,0.9344568848609924,0.9344568848609924,1.0,1.0,-3.1163761615753174,1.4375172853469849,1.6788588762283323,0.7359009981155396,0.8577156662940979,0.8577156662940979,0.0,142.34298706054688,150.0,67587.7578125,0.0,2477.64501953125,1.0,278.55767822265625,283.103271484375,297.74267578125,302.12860107421875,293.1499938964844,293.1499938964844,278.8500061035156,38433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905488669872284,1.0,0.0,0.0,3.5535335540771484,3.5535571575164795,8.425858482041804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1533203125,0.0,1446.194091796875,1895.4371337890625,0.0,3454.690673828125,0.8861627578735352,1.0,0.0,3.0,1.0,0.0
17838720,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9709834456443788,0.514248251914978,0.4636142551898956,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.947193205356598,0.4794612526893616,0.454758882522583,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8938429951667786,0.4091760516166687,0.2874720990657806,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8671106696128845,0.3738850057125091,0.3559454381465912,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7385920882225037,0.227107360959053,1.0335626602172852,284.9159545898437,284.95001220703125,299.3648986816406,294.73046875,298.21173095703125,297.2203369140625,284.91705322265625,1.0,0.5786774158477783,0.9344568848609924,0.9344568848609924,1.0,1.0,-3.1163761615753174,1.4375172853469849,1.6788588762283323,0.7359009981155396,0.8577156662940979,0.8577156662940979,0.0,142.34298706054688,150.0,67587.7578125,0.0,2477.64501953125,1.0,278.55767822265625,283.103271484375,297.74267578125,302.12860107421875,293.1499938964844,293.1499938964844,278.8500061035156,38433.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905488669872284,1.0,0.0,0.0,3.5535335540771484,3.5535571575164795,8.425858482041804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.1533203125,0.0,1446.194091796875,1895.4371337890625,0.0,3454.690673828125,0.8861627578735352,1.0,0.0,3.0,1.0,0.0
17838780,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9653775095939636,0.51381516456604,0.4630736410617828,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9431870579719543,0.4820286631584167,0.4570934176445007,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8893204927444458,0.4099310338497162,0.2879353165626526,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8631234765052795,0.3748975396156311,0.356852263212204,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7350521087646484,0.2273174971342086,1.0344887971878052,285.006591796875,284.95001220703125,299.3842163085937,294.7420349121094,298.22216796875,297.22296142578125,285.0055236816406,1.0,0.5809934735298157,0.9341234564781188,0.9341234564781188,1.0,1.0,-3.1212868690490723,1.4399060010910034,1.6813808679580688,0.7370323538780212,0.947698414325714,0.947698414325714,0.0,145.16180419921875,153.0,67195.34375,0.0,2502.02685546875,1.0,278.8417358398437,283.2072448730469,297.7243347167969,302.011474609375,293.1499938964844,293.1499938964844,278.54998779296875,33242.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986206650733948,1.0,0.0,0.0,3.680150985717773,3.680174827575684,9.037005952450272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.634765625,0.0,1546.169189453125,1895.4371337890625,0.0,3390.72314453125,0.9101054668426514,1.0,0.0,3.0,1.0,0.0
17838840,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9653775095939636,0.51381516456604,0.4630736410617828,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9431870579719543,0.4820286631584167,0.4570934176445007,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8893204927444458,0.4099310338497162,0.2879353165626526,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8631234765052795,0.3748975396156311,0.356852263212204,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7350521087646484,0.2273174971342086,1.0344887971878052,285.006591796875,284.95001220703125,299.3842163085937,294.7420349121094,298.22216796875,297.22296142578125,285.0055236816406,1.0,0.5809934735298157,0.9341234564781188,0.9341234564781188,1.0,1.0,-3.1212868690490723,1.4399060010910034,1.6813808679580688,0.7370323538780212,0.947698414325714,0.947698414325714,0.0,145.16180419921875,153.0,67195.34375,0.0,2502.02685546875,1.0,278.8417358398437,283.2072448730469,297.7243347167969,302.011474609375,293.1499938964844,293.1499938964844,278.54998779296875,33242.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986206650733948,1.0,0.0,0.0,3.680150985717773,3.680174827575684,9.037005952450272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.634765625,0.0,1546.169189453125,1895.4371337890625,0.0,3390.72314453125,0.9101054668426514,1.0,0.0,3.0,1.0,0.0
17838900,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9622837901115416,0.5129705667495728,0.4627110362052917,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9409758448600768,0.4829370975494385,0.4582245349884033,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8869135975837708,0.4099361598491668,0.2881469130516052,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8610084056854248,0.3751164972782135,0.3572914898395538,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7332093119621277,0.2272604554891586,1.0350236892700195,284.8769226074219,284.95001220703125,299.3939208984375,294.74774169921875,298.2256164550781,297.22100830078125,284.8748474121094,1.0,0.582176685333252,0.933956742286682,0.933956742286682,1.0,1.0,-3.1236422061920166,1.4410358667373655,1.6826063394546509,0.7376437783241272,0.8590908050537109,0.8590908050537109,0.0,146.6790008544922,153.0,68080.3515625,0.0,2514.62060546875,1.0,278.5969543457031,283.0611877441406,297.77752685546875,302.2402038574219,293.1499938964844,293.1499938964844,278.54998779296875,37548.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042180180549622,1.0,0.0,0.0,3.648301839828491,3.64832615852356,8.881265216587053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.083984375,0.0,1542.8612060546875,1895.4371337890625,0.0,3442.86962890625,0.9037711024284364,1.0,0.0,3.0,1.0,0.0
17838960,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.957956075668335,0.5119935870170593,0.4618778526782989,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9376075267791748,0.4837256669998169,0.4590333998203277,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8835131525993347,0.4098091125488281,0.2881136238574981,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.858003556728363,0.3752211928367615,0.3574691712856293,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7306437492370605,0.2271086275577545,1.034763216972351,284.9104919433594,284.95001220703125,299.4035949707031,294.7533874511719,298.22833251953125,297.2177124023437,284.9118347167969,1.0,0.5832218527793884,0.933784008026123,0.933784008026123,1.0,1.0,-3.123475313186645,1.440951585769653,1.6825236082077026,0.7375462651252747,0.8620397448539734,0.8620397448539734,0.0,148.53268432617188,156.0,67842.53125,0.0,2524.17724609375,1.0,278.5577392578125,283.0937805175781,297.7701416015625,302.1748352050781,293.1499938964844,293.1499938964844,278.8500061035156,38330.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905471920967102,1.0,0.0,0.0,3.5741257667541504,3.5741496086120605,8.523794576831278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.0810546875,0.0,1467.455322265625,1895.4371337890625,0.0,3454.53515625,0.8905227780342102,1.0,0.0,3.0,1.0,0.0
17839020,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9520700573921204,0.5114375352859497,0.461193710565567,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9336841106414796,0.4861961305141449,0.4612510204315185,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8792003989219666,0.4104679524898529,0.2884906530380249,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8542499542236328,0.376145601272583,0.3582736551761627,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7272636294364929,0.2272658795118332,1.0354121923446655,285.0044860839844,284.95001220703125,299.4230651855469,294.7644958496094,298.2385559082031,297.21978759765625,285.0027770996094,1.0,0.5854274034500122,0.9334386587142944,0.9334386587142944,1.0,1.0,-3.127511978149414,1.4429365396499634,1.6845753192901611,0.738348662853241,0.9522610306739808,0.9522610306739808,0.0,151.38015747070312,159.0,67424.765625,0.0,2547.147705078125,1.0,278.8426818847656,283.200439453125,297.7475280761719,302.0509033203125,293.1499938964844,293.1499938964844,278.54998779296875,33207.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898780882358551,1.0,0.0,0.0,3.6998257637023926,3.699849843978882,9.1338915808592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.08203125,0.0,1568.1317138671875,1895.4371337890625,0.0,3392.2177734375,0.9142224788665771,1.0,0.0,3.0,1.0,0.0
17839080,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9520700573921204,0.5114375352859497,0.461193710565567,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9336841106414796,0.4861961305141449,0.4612510204315185,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8792003989219666,0.4104679524898529,0.2884906530380249,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8542499542236328,0.376145601272583,0.3582736551761627,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7272636294364929,0.2272658795118332,1.0354121923446655,285.0044860839844,284.95001220703125,299.4230651855469,294.7644958496094,298.2385559082031,297.21978759765625,285.0027770996094,1.0,0.5854274034500122,0.9334386587142944,0.9334386587142944,1.0,1.0,-3.127511978149414,1.4429365396499634,1.6845753192901611,0.738348662853241,0.9522610306739808,0.9522610306739808,0.0,151.38015747070312,159.0,67424.765625,0.0,2547.147705078125,1.0,278.8426818847656,283.200439453125,297.7475280761719,302.0509033203125,293.1499938964844,293.1499938964844,278.54998779296875,33207.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898780882358551,1.0,0.0,0.0,3.6998257637023926,3.699849843978882,9.1338915808592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10731.08203125,0.0,1568.1317138671875,1895.4371337890625,0.0,3392.2177734375,0.9142224788665771,1.0,0.0,3.0,1.0,0.0
17839140,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9446201324462892,0.5095273852348328,0.4599247872829437,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9284841418266296,0.4878174662590027,0.46312415599823,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8738724589347839,0.4102841019630432,0.2886271774768829,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8496055006980896,0.3764069080352783,0.3588333427906036,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7231520414352417,0.2270214408636093,1.0355290174484253,284.9080505371094,284.95001220703125,299.44256591796875,294.7752990722656,298.2446594238281,297.21435546875,284.9095153808594,1.0,0.5875645875930786,0.933093249797821,0.933093249797821,1.0,1.0,-3.129223346710205,1.4437637329101562,1.6854597330093384,0.738674521446228,0.8645122647285461,0.8645122647285461,0.0,154.72254943847656,162.0,68055.65625,0.0,2568.294921875,1.0,278.557373046875,283.0876159667969,297.7922058105469,302.21112060546875,293.1499938964844,293.1499938964844,278.8500061035156,38401.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056813716888428,1.0,0.0,0.0,3.589728832244873,3.589752674102783,8.598379395152733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.8056640625,0.0,1484.8131103515625,1895.4371337890625,0.0,3456.482666015625,0.8940699696540833,1.0,0.0,3.0,1.0,0.0
17839200,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9446201324462892,0.5095273852348328,0.4599247872829437,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9284841418266296,0.4878174662590027,0.46312415599823,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8738724589347839,0.4102841019630432,0.2886271774768829,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8496055006980896,0.3764069080352783,0.3588333427906036,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7231520414352417,0.2270214408636093,1.0355290174484253,284.9080505371094,284.95001220703125,299.44256591796875,294.7752990722656,298.2446594238281,297.21435546875,284.9095153808594,1.0,0.5875645875930786,0.933093249797821,0.933093249797821,1.0,1.0,-3.129223346710205,1.4437637329101562,1.6854597330093384,0.738674521446228,0.8645122647285461,0.8645122647285461,0.0,154.72254943847656,162.0,68055.65625,0.0,2568.294921875,1.0,278.557373046875,283.0876159667969,297.7922058105469,302.21112060546875,293.1499938964844,293.1499938964844,278.8500061035156,38401.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056813716888428,1.0,0.0,0.0,3.589728832244873,3.589752674102783,8.598379395152733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.8056640625,0.0,1484.8131103515625,1895.4371337890625,0.0,3456.482666015625,0.8940699696540833,1.0,0.0,3.0,1.0,0.0
17839260,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.938822627067566,0.508909285068512,0.4591779112815857,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9249150156974792,0.4902453422546386,0.4652923047542572,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8699541687965393,0.4109114408493042,0.2889758944511413,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8462268114089966,0.3772952854633331,0.3595961630344391,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7199782133102417,0.2271599173545837,1.0360674858093262,285.0045166015625,284.95001220703125,299.4621276855469,294.7857971191406,298.2549743652344,297.21649169921875,285.0028381347656,1.0,0.5896934866905212,0.932750940322876,0.932750940322876,1.0,1.0,-3.1329078674316406,1.4455828666687012,1.687325119972229,0.739360511302948,0.9556799530982972,0.9556799530982972,0.0,157.5360565185547,165.0,67612.6875,0.0,2590.494140625,1.0,278.8427734375,283.19683837890625,297.7686462402344,302.0845947265625,293.1499938964844,293.1499938964844,278.54998779296875,33255.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989347219467163,1.0,0.0,0.0,3.713273048400879,3.7132973670959473,9.200408044307552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.2158203125,0.0,1583.817626953125,1895.4371337890625,0.0,3393.65234375,0.9172925353050232,1.0,0.0,3.0,1.0,0.0
17839320,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.938822627067566,0.508909285068512,0.4591779112815857,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9249150156974792,0.4902453422546386,0.4652923047542572,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8699541687965393,0.4109114408493042,0.2889758944511413,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8462268114089966,0.3772952854633331,0.3595961630344391,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7199782133102417,0.2271599173545837,1.0360674858093262,285.0045166015625,284.95001220703125,299.4621276855469,294.7857971191406,298.2549743652344,297.21649169921875,285.0028381347656,1.0,0.5896934866905212,0.932750940322876,0.932750940322876,1.0,1.0,-3.1329078674316406,1.4455828666687012,1.687325119972229,0.739360511302948,0.9556799530982972,0.9556799530982972,0.0,157.5360565185547,165.0,67612.6875,0.0,2590.494140625,1.0,278.8427734375,283.19683837890625,297.7686462402344,302.0845947265625,293.1499938964844,293.1499938964844,278.54998779296875,33255.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989347219467163,1.0,0.0,0.0,3.713273048400879,3.7132973670959473,9.200408044307552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10765.2158203125,0.0,1583.817626953125,1895.4371337890625,0.0,3393.65234375,0.9172925353050232,1.0,0.0,3.0,1.0,0.0
17839380,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.931573450565338,0.5069352984428406,0.4578547775745392,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9201725125312804,0.4918155968189239,0.4671212434768677,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8650938272476196,0.4106951951980591,0.2890915870666504,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.842016339302063,0.3775201141834259,0.3601232767105102,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7160535454750061,0.2269001454114914,1.0361162424087524,284.9069519042969,284.95001220703125,299.48175048828125,294.79595947265625,298.2611694335937,297.21112060546875,284.9084777832031,1.0,0.5917690992355347,0.9324086308479308,0.9324086308479308,1.0,1.0,-3.134355306625366,1.4462764263153076,1.6880788803100586,0.7396413683891296,0.866764485836029,0.866764485836029,0.0,160.85084533691406,168.0,68243.8125,0.0,2611.035888671875,1.0,278.5572814941406,283.0829772949219,297.8127136230469,302.24420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38434.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057982563972472,1.0,0.0,0.0,3.6031417846679688,3.603165864944458,8.662754567012598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.1171875,0.0,1499.64306640625,1895.4371337890625,0.0,3457.570068359375,0.8970633745193481,1.0,0.0,3.0,1.0,0.0
17839440,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.931573450565338,0.5069352984428406,0.4578547775745392,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9201725125312804,0.4918155968189239,0.4671212434768677,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8650938272476196,0.4106951951980591,0.2890915870666504,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.842016339302063,0.3775201141834259,0.3601232767105102,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7160535454750061,0.2269001454114914,1.0361162424087524,284.9069519042969,284.95001220703125,299.48175048828125,294.79595947265625,298.2611694335937,297.21112060546875,284.9084777832031,1.0,0.5917690992355347,0.9324086308479308,0.9324086308479308,1.0,1.0,-3.134355306625366,1.4462764263153076,1.6880788803100586,0.7396413683891296,0.866764485836029,0.866764485836029,0.0,160.85084533691406,168.0,68243.8125,0.0,2611.035888671875,1.0,278.5572814941406,283.0829772949219,297.8127136230469,302.24420166015625,293.1499938964844,293.1499938964844,278.8500061035156,38434.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057982563972472,1.0,0.0,0.0,3.6031417846679688,3.603165864944458,8.662754567012598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.1171875,0.0,1499.64306640625,1895.4371337890625,0.0,3457.570068359375,0.8970633745193481,1.0,0.0,3.0,1.0,0.0
17839500,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9282147884368896,0.5065294504165649,0.4572391808032989,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9180537462234496,0.4929510354995727,0.468034952878952,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8628694415092468,0.4109304845333099,0.2891429662704468,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.840092122554779,0.3778941929340362,0.360369324684143,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7141749858856201,0.2269172817468643,1.0359885692596436,285.0222473144531,284.95001220703125,299.4916076660156,294.8009033203125,298.2660217285156,297.2115783691406,285.0240173339844,1.0,0.5927499532699585,0.9322375059127808,0.9322375059127808,1.0,1.0,-3.1349117755889893,1.446560621261597,1.688351035118103,0.7396533489227295,0.9483567476272584,0.9483567476272584,0.0,162.41055297851562,168.0,67543.8359375,0.0,2620.4716796875,1.0,278.8011169433594,283.2116394042969,297.77215576171875,302.0424194335937,293.1499938964844,293.1499938964844,278.8500061035156,33942.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004073739051819,1.0,0.0,0.0,3.655820369720459,3.65584397315979,8.917907621253107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.9716796875,0.0,1524.237548828125,1895.4371337890625,0.0,3407.38134765625,0.9068492650985718,1.0,0.0,3.0,1.0,0.0
17839560,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9260035753250122,0.5062533020973206,0.4570474028587341,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9169562458992004,0.4942032098770141,0.4692463278770447,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8615150451660156,0.4112955629825592,0.2894187867641449,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.838941216468811,0.3783782422542572,0.3608540296554565,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7129669785499573,0.2270265817642212,1.036590337753296,285.00543212890625,284.95001220703125,299.50146484375,294.8057556152344,298.2715759277344,297.2133483886719,285.0038146972656,1.0,0.593843400478363,0.932065486907959,0.932065486907959,1.0,1.0,-3.1377735137939453,1.4479535818099976,1.6898198127746582,0.740312933921814,0.9591639041900636,0.9591639041900636,0.0,163.64892578125,171.0,67782.8359375,0.0,2632.71337890625,1.0,278.8427429199219,283.1943054199219,297.7884826660156,302.1156005859375,293.1499938964844,293.1499938964844,278.54998779296875,33275.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990472555160522,1.0,0.0,0.0,3.7247040271759033,3.724728345870972,9.257140050067392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.9853515625,0.0,1597.07568359375,1895.4371337890625,0.0,3394.701416015625,0.91997629404068,1.0,0.0,3.0,1.0,0.0
17839620,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9191493988037108,0.5042183995246887,0.4556724429130554,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9126732349395752,0.4957228302955627,0.4710324704647064,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8570520877838135,0.4110485315322876,0.2895154953002929,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8350743651390076,0.3785689175128937,0.361351877450943,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7090738415718079,0.2267541140317917,1.0365887880325315,284.9060974121094,284.95001220703125,299.5212707519531,294.8151550292969,298.27789306640625,297.2080993652344,284.9076538085937,1.0,0.595870852470398,0.9317214488983154,0.9317214488983154,1.0,1.0,-3.138988494873047,1.4485244750976562,1.6904640197753906,0.7405766248703003,0.8689737319946289,0.8689737319946289,0.0,166.95132446289062,174.0,68417.328125,0.0,2652.781494140625,1.0,278.55718994140625,283.07867431640625,297.83184814453125,302.27496337890625,293.1499938964844,293.1499938964844,278.8500061035156,38451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058943390846252,1.0,0.0,0.0,3.6155638694763184,3.615587949752808,8.722587381271296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.5341796875,0.0,1513.3653564453125,1895.4371337890625,0.0,3458.46337890625,0.8998233675956726,1.0,0.0,3.0,1.0,0.0
17839680,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9191493988037108,0.5042183995246887,0.4556724429130554,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9126732349395752,0.4957228302955627,0.4710324704647064,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8570520877838135,0.4110485315322876,0.2895154953002929,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8350743651390076,0.3785689175128937,0.361351877450943,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7090738415718079,0.2267541140317917,1.0365887880325315,284.9060974121094,284.95001220703125,299.5212707519531,294.8151550292969,298.27789306640625,297.2080993652344,284.9076538085937,1.0,0.595870852470398,0.9317214488983154,0.9317214488983154,1.0,1.0,-3.138988494873047,1.4485244750976562,1.6904640197753906,0.7405766248703003,0.8689737319946289,0.8689737319946289,0.0,166.95132446289062,174.0,68417.328125,0.0,2652.781494140625,1.0,278.55718994140625,283.07867431640625,297.83184814453125,302.27496337890625,293.1499938964844,293.1499938964844,278.8500061035156,38451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058943390846252,1.0,0.0,0.0,3.6155638694763184,3.615587949752808,8.722587381271296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.5341796875,0.0,1513.3653564453125,1895.4371337890625,0.0,3458.46337890625,0.8998233675956726,1.0,0.0,3.0,1.0,0.0
17839740,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9140026569366456,0.5034772753715515,0.4548147320747375,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9098286628723145,0.4980702400207519,0.4731185138225555,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8537803888320923,0.4116230010986328,0.2898247539997101,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8322542309761047,0.3793984055519104,0.3620550036430359,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7060015201568604,0.2268701344728469,1.0370136499404907,285.0060119628906,284.95001220703125,299.5411071777344,294.8240966796875,298.28839111328125,297.2104187011719,285.0047302246094,1.0,0.597899854183197,0.931377410888672,0.931377410888672,1.0,1.0,-3.142185688018799,1.4500563144683838,1.692129373550415,0.7413618564605713,0.9623088240623474,0.9623088240623474,0.0,169.73939514160156,177.0,67937.2578125,0.0,2674.042724609375,1.0,278.8423767089844,283.19189453125,297.80731201171875,302.1447448730469,293.1499938964844,293.1499938964844,278.54998779296875,33343.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89918053150177,1.0,0.0,0.0,3.734592914581299,3.734617233276367,9.306359629590588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.6083984375,0.0,1608.998046875,1895.4371337890625,0.0,3395.944580078125,0.922420084476471,1.0,0.0,3.0,1.0,0.0
17839800,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9140026569366456,0.5034772753715515,0.4548147320747375,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9098286628723145,0.4980702400207519,0.4731185138225555,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8537803888320923,0.4116230010986328,0.2898247539997101,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8322542309761047,0.3793984055519104,0.3620550036430359,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7060015201568604,0.2268701344728469,1.0370136499404907,285.0060119628906,284.95001220703125,299.5411071777344,294.8240966796875,298.28839111328125,297.2104187011719,285.0047302246094,1.0,0.597899854183197,0.931377410888672,0.931377410888672,1.0,1.0,-3.142185688018799,1.4500563144683838,1.692129373550415,0.7413618564605713,0.9623088240623474,0.9623088240623474,0.0,169.73939514160156,177.0,67937.2578125,0.0,2674.042724609375,1.0,278.8423767089844,283.19189453125,297.80731201171875,302.1447448730469,293.1499938964844,293.1499938964844,278.54998779296875,33343.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89918053150177,1.0,0.0,0.0,3.734592914581299,3.734617233276367,9.306359629590588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.6083984375,0.0,1608.998046875,1895.4371337890625,0.0,3395.944580078125,0.922420084476471,1.0,0.0,3.0,1.0,0.0
17839860,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9078011512756348,0.5013893246650696,0.4533868134021759,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9060302376747132,0.4995399713516235,0.474857360124588,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.84967041015625,0.411346435546875,0.2898997068405151,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.828667938709259,0.3795565962791443,0.3625213205814361,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7022183537483215,0.226586177945137,1.0369566679000854,284.9052124023437,284.95001220703125,299.5610656738281,294.83258056640625,298.2947692871094,297.2052307128906,284.9068298339844,1.0,0.5998837947845459,0.931029975414276,0.931029975414276,1.0,1.0,-3.143150329589844,1.4504371881484983,1.6927131414413452,0.7418691515922546,0.8710149526596069,0.8710149526596069,0.0,173.04039001464844,180.0,68575.171875,0.0,2693.64892578125,1.0,278.5570983886719,283.0744934082031,297.8492736816406,302.3030700683594,293.1499938964844,293.1499938964844,278.8500061035156,38470.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059953689575196,1.0,0.0,0.0,3.627119064331055,3.627143383026123,8.77843206126272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.8046875,0.0,1526.22900390625,1895.4371337890625,0.0,3459.40283203125,0.9023959040641784,1.0,0.0,3.0,1.0,0.0
17839920,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9078011512756348,0.5013893246650696,0.4533868134021759,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9060302376747132,0.4995399713516235,0.474857360124588,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.84967041015625,0.411346435546875,0.2898997068405151,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.828667938709259,0.3795565962791443,0.3625213205814361,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7022183537483215,0.226586177945137,1.0369566679000854,284.9052124023437,284.95001220703125,299.5610656738281,294.83258056640625,298.2947692871094,297.2052307128906,284.9068298339844,1.0,0.5998837947845459,0.931029975414276,0.931029975414276,1.0,1.0,-3.143150329589844,1.4504371881484983,1.6927131414413452,0.7418691515922546,0.8710149526596069,0.8710149526596069,0.0,173.04039001464844,180.0,68575.171875,0.0,2693.64892578125,1.0,278.5570983886719,283.0744934082031,297.8492736816406,302.3030700683594,293.1499938964844,293.1499938964844,278.8500061035156,38470.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059953689575196,1.0,0.0,0.0,3.627119064331055,3.627143383026123,8.77843206126272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.8046875,0.0,1526.22900390625,1895.4371337890625,0.0,3459.40283203125,0.9023959040641784,1.0,0.0,3.0,1.0,0.0
17839980,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.903268575668335,0.5006037354469299,0.4524793326854706,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9035434722900392,0.5018530488014221,0.4769012033939361,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8466500043869019,0.4118989706039428,0.2901881039142608,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8260356783866882,0.3803606629371643,0.3631941378116607,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6993042826652527,0.2266928851604461,1.037322998046875,285.0062561035156,284.95001220703125,299.5810852050781,294.840576171875,298.30535888671875,297.2076721191406,285.0046081542969,1.0,0.6018702387809753,0.9306825995445251,0.9306825995445251,1.0,1.0,-3.1461050510406494,1.4518193006515503,1.6942857503890991,0.7427339553833008,0.965184450149536,0.965184450149536,0.0,175.82595825195312,183.0,68080.6796875,0.0,2714.4814453125,1.0,278.84307861328125,283.1884765625,297.8233337402344,302.1709289550781,293.1499938964844,293.1499938964844,278.54998779296875,33327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992441296577454,1.0,0.0,0.0,3.746418952941896,3.746443271636963,9.365392088511726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4111328125,0.0,1622.587158203125,1895.4371337890625,0.0,3396.53759765625,0.9248292446136476,1.0,0.0,3.0,1.0,0.0
17840040,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.903268575668335,0.5006037354469299,0.4524793326854706,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9035434722900392,0.5018530488014221,0.4769012033939361,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8466500043869019,0.4118989706039428,0.2901881039142608,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8260356783866882,0.3803606629371643,0.3631941378116607,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6993042826652527,0.2266928851604461,1.037322998046875,285.0062561035156,284.95001220703125,299.5810852050781,294.840576171875,298.30535888671875,297.2076721191406,285.0046081542969,1.0,0.6018702387809753,0.9306825995445251,0.9306825995445251,1.0,1.0,-3.1461050510406494,1.4518193006515503,1.6942857503890991,0.7427339553833008,0.965184450149536,0.965184450149536,0.0,175.82595825195312,183.0,68080.6796875,0.0,2714.4814453125,1.0,278.84307861328125,283.1884765625,297.8233337402344,302.1709289550781,293.1499938964844,293.1499938964844,278.54998779296875,33327.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992441296577454,1.0,0.0,0.0,3.746418952941896,3.746443271636963,9.365392088511726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4111328125,0.0,1622.587158203125,1895.4371337890625,0.0,3396.53759765625,0.9248292446136476,1.0,0.0,3.0,1.0,0.0
17840100,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9010112285614014,0.4996127486228943,0.4519898295402527,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9022852182388306,0.5026353597640991,0.4779283702373504,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8451247811317444,0.4118199348449707,0.2903459668159485,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8246995210647583,0.3804875612258911,0.3635527789592743,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6978552341461182,0.22659632563591,1.0376852750778198,284.8734741210937,284.95001220703125,299.59112548828125,294.8443603515625,298.3089904785156,297.2058410644531,284.870849609375,1.0,0.6029103398323059,0.9305089116096495,0.9305089116096495,1.0,1.0,-3.147814512252808,1.4525991678237915,1.695215344429016,0.7433353066444397,0.8738222718238831,0.8738222718238831,0.0,177.29269409179688,183.0,68992.5859375,0.0,2725.764404296875,1.0,278.5956115722656,283.03912353515625,297.8742370605469,302.3979797363281,293.1499938964844,293.1499938964844,278.54998779296875,37443.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048393368721008,1.0,0.0,0.0,3.715269804000856,3.715294599533081,9.210304483531218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.232421875,0.0,1617.9993896484375,1895.4371337890625,0.0,3448.65087890625,0.9187816381454468,1.0,0.0,3.0,1.0,0.0
17840160,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8978227972984314,0.4984719455242157,0.4510204792022705,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9001960158348083,0.5032815933227539,0.47860848903656,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8428452014923096,0.4115946888923645,0.2902491092681885,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8226643800735474,0.3804880976676941,0.3636373281478882,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6957244277000427,0.226397693157196,1.0372307300567627,284.904052734375,284.95001220703125,299.6011657714844,294.8480224609375,298.3118591308594,297.2025756835937,284.9058837890625,1.0,0.6038171648979187,0.9303354024887084,0.9303354024887084,1.0,1.0,-3.1469078063964844,1.452116847038269,1.694790959358215,0.7432200908660889,0.8727139234542847,0.8727139234542847,0.0,179.11683654785156,186.0,68714.390625,0.0,2733.74560546875,1.0,278.55718994140625,283.0704040527344,297.8648376464844,302.3285217285156,293.1499938964844,293.1499938964844,278.8500061035156,38511.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906091570854187,1.0,0.0,0.0,3.637585401535034,3.637609720230103,8.829165949464368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9773.2685546875,0.0,1538.125,1895.4371337890625,0.0,3460.297119140625,0.9047308564186096,1.0,0.0,3.0,1.0,0.0
17840220,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8936440944671631,0.497647225856781,0.4500766098499298,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8979480862617493,0.5055732131004333,0.4806269407272339,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8400413393974304,0.4121257066726684,0.2905212342739105,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8201735019683838,0.3812678456306457,0.364285409450531,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6929638385772705,0.2264954000711441,1.0375536680221558,285.00665283203125,284.95001220703125,299.6213684082031,294.8549194335937,298.3226013183594,297.20513916015625,285.005126953125,1.0,0.6057682633399963,0.9299883842468262,0.9299883842468262,1.0,1.0,-3.149686813354492,1.4534077644348145,1.6962789297103882,0.7440647482872009,0.9678045511245728,0.9678045511245728,0.0,181.8976593017578,189.0,68207.1953125,0.0,2754.260498046875,1.0,278.8427124023437,283.185791015625,297.8380126953125,302.1941223144531,293.1499938964844,293.1499938964844,278.54998779296875,33375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993890881538391,1.0,0.0,0.0,3.755204677581787,3.7552292346954346,9.40936956794758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.4365234375,0.0,1633.1890869140625,1895.4371337890625,0.0,3397.88916015625,0.9269116520881652,1.0,0.0,3.0,1.0,0.0
17840280,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8936440944671631,0.497647225856781,0.4500766098499298,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8979480862617493,0.5055732131004333,0.4806269407272339,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8400413393974304,0.4121257066726684,0.2905212342739105,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8201735019683838,0.3812678456306457,0.364285409450531,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6929638385772705,0.2264954000711441,1.0375536680221558,285.00665283203125,284.95001220703125,299.6213684082031,294.8549194335937,298.3226013183594,297.20513916015625,285.005126953125,1.0,0.6057682633399963,0.9299883842468262,0.9299883842468262,1.0,1.0,-3.149686813354492,1.4534077644348145,1.6962789297103882,0.7440647482872009,0.9678045511245728,0.9678045511245728,0.0,181.8976593017578,189.0,68207.1953125,0.0,2754.260498046875,1.0,278.8427124023437,283.185791015625,297.8380126953125,302.1941223144531,293.1499938964844,293.1499938964844,278.54998779296875,33375.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993890881538391,1.0,0.0,0.0,3.755204677581787,3.7552292346954346,9.40936956794758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.4365234375,0.0,1633.1890869140625,1895.4371337890625,0.0,3397.88916015625,0.9269116520881652,1.0,0.0,3.0,1.0,0.0
17840340,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8884574174880981,0.4954869151115417,0.4485893249511719,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.894821286201477,0.5069819688796997,0.4823146164417267,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.836487889289856,0.4117988049983978,0.2905668318271637,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8169497847557068,0.3813691735267639,0.3647048473358154,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6895692944526672,0.2261914312839508,1.0374221801757812,284.9035339355469,284.95001220703125,299.64166259765625,294.8612365722656,298.32928466796875,297.2002258300781,284.9052429199219,1.0,0.6076833009719849,0.9296413660049438,0.9296413660049438,1.0,1.0,-3.1503374576568604,1.4536327123641968,1.6967047452926636,0.7445048093795776,0.8746128082275391,0.8746128082275391,0.0,185.1837310791016,192.0,68844.0078125,0.0,2773.22412109375,1.0,278.55694580078125,283.0665283203125,297.8780212402344,302.35028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38505.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062258005142212,1.0,0.0,0.0,3.6474623680114746,3.647486925125122,8.87717874320515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.359375,0.0,1549.0811767578125,1895.4371337890625,0.0,3461.54541015625,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
17840400,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8884574174880981,0.4954869151115417,0.4485893249511719,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.894821286201477,0.5069819688796997,0.4823146164417267,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.836487889289856,0.4117988049983978,0.2905668318271637,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8169497847557068,0.3813691735267639,0.3647048473358154,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6895692944526672,0.2261914312839508,1.0374221801757812,284.9035339355469,284.95001220703125,299.64166259765625,294.8612365722656,298.32928466796875,297.2002258300781,284.9052429199219,1.0,0.6076833009719849,0.9296413660049438,0.9296413660049438,1.0,1.0,-3.1503374576568604,1.4536327123641968,1.6967047452926636,0.7445048093795776,0.8746128082275391,0.8746128082275391,0.0,185.1837310791016,192.0,68844.0078125,0.0,2773.22412109375,1.0,278.55694580078125,283.0665283203125,297.8780212402344,302.35028076171875,293.1499938964844,293.1499938964844,278.8500061035156,38505.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062258005142212,1.0,0.0,0.0,3.6474623680114746,3.647486925125122,8.87717874320515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9791.359375,0.0,1549.0811767578125,1895.4371337890625,0.0,3461.54541015625,0.9069213271141052,1.0,0.0,3.0,1.0,0.0
17840460,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.884468138217926,0.4946183860301971,0.4476078748703003,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8927389979362488,0.5092859864234924,0.4843335151672363,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8338474631309509,0.4122841656208038,0.290811151266098,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8145372271537781,0.3821026682853699,0.3653142154216766,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.686948299407959,0.226282924413681,1.0377081632614136,285.0072021484375,284.95001220703125,299.6620178222656,294.866943359375,298.3402099609375,297.2030029296875,285.00555419921875,1.0,0.6096023917198181,0.9292967915534972,0.9292967915534972,1.0,1.0,-3.152947187423706,1.454851508140564,1.6980955600738523,0.7452593445777893,0.970461130142212,0.970461130142212,0.0,187.9631805419922,195.0,68319.1484375,0.0,2793.445068359375,1.0,278.8432312011719,283.18310546875,297.849853515625,302.2138671875,293.1499938964844,293.1499938964844,278.54998779296875,33370.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995037078857422,1.0,0.0,0.0,3.7642898559570312,3.764314413070679,9.454952873966248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.376953125,0.0,1643.7900390625,1895.4371337890625,0.0,3398.95751953125,0.92890065908432,1.0,0.0,3.0,1.0,0.0
