time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.884468138217926,0.4946183860301971,0.4476078748703003,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8927389979362488,0.5092859864234924,0.4843335151672363,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8338474631309509,0.4122841656208038,0.290811151266098,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8145372271537781,0.3821026682853699,0.3653142154216766,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.686948299407959,0.226282924413681,1.0377081632614136,285.0072021484375,284.95001220703125,299.6620178222656,294.866943359375,298.3402099609375,297.2030029296875,285.00555419921875,1.0,0.6096023917198181,0.9292967915534972,0.9292967915534972,1.0,1.0,-3.152947187423706,1.454851508140564,1.6980955600738523,0.7452593445777893,0.970461130142212,0.970461130142212,0.0,187.9631805419922,195.0,68319.1484375,0.0,2793.445068359375,1.0,278.8432312011719,283.18310546875,297.849853515625,302.2138671875,293.1499938964844,293.1499938964844,278.54998779296875,33370.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995037078857422,1.0,0.0,0.0,3.7642898559570312,3.764314413070679,9.454952873966248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.376953125,0.0,1643.7900390625,1895.4371337890625,0.0,3398.95751953125,0.92890065908432,1.0,0.0,3.0,1.0,0.0
17840580,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8795087933540344,0.4924025237560272,0.4460771977901459,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8898180723190308,0.5107095241546631,0.4860394299030304,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8304634094238281,0.4118835628032684,0.2908118665218353,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8113645911216736,0.3821313381195068,0.3656732141971588,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6837217807769775,0.2259705811738968,1.0375536680221558,284.9027099609375,284.95001220703125,299.6824951171875,294.8719787597656,298.3470764160156,297.1982727050781,284.9044494628906,1.0,0.6114851832389832,0.9289522171020508,0.9289522171020508,1.0,1.0,-3.1534132957458496,1.4550033807754517,1.698409914970398,0.7455762028694153,0.876207172870636,0.876207172870636,0.0,191.2514038085937,198.0,68956.8203125,0.0,2812.0732421875,1.0,278.556884765625,283.0626525878906,297.8888854980469,302.3690185546875,293.1499938964844,293.1499938964844,278.8500061035156,38520.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063836336135864,1.0,0.0,0.0,3.656468152999878,3.656492710113525,8.921068683775957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.818359375,0.0,1559.2720947265625,1895.4371337890625,0.0,3463.0126953125,0.9089241027832032,1.0,0.0,3.0,1.0,0.0
17840640,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8795087933540344,0.4924025237560272,0.4460771977901459,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8898180723190308,0.5107095241546631,0.4860394299030304,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8304634094238281,0.4118835628032684,0.2908118665218353,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8113645911216736,0.3821313381195068,0.3656732141971588,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6837217807769775,0.2259705811738968,1.0375536680221558,284.9027099609375,284.95001220703125,299.6824951171875,294.8719787597656,298.3470764160156,297.1982727050781,284.9044494628906,1.0,0.6114851832389832,0.9289522171020508,0.9289522171020508,1.0,1.0,-3.1534132957458496,1.4550033807754517,1.698409914970398,0.7455762028694153,0.876207172870636,0.876207172870636,0.0,191.2514038085937,198.0,68956.8203125,0.0,2812.0732421875,1.0,278.556884765625,283.0626525878906,297.8888854980469,302.3690185546875,293.1499938964844,293.1499938964844,278.8500061035156,38520.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063836336135864,1.0,0.0,0.0,3.656468152999878,3.656492710113525,8.921068683775957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.818359375,0.0,1559.2720947265625,1895.4371337890625,0.0,3463.0126953125,0.9089241027832032,1.0,0.0,3.0,1.0,0.0
17840700,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8771896362304688,0.4918751716613769,0.4453475475311279,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.888481855392456,0.5118013620376587,0.4868921041488647,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8288671374320984,0.4120306372642517,0.2907957732677459,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.809843122959137,0.3824120163917541,0.3658232986927032,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6821694374084473,0.2259618937969207,1.037294626235962,285.022216796875,284.95001220703125,299.6927490234375,294.8742370605469,298.35223388671875,297.1990051269531,285.0242614746094,1.0,0.6123690009117126,0.92877995967865,0.92877995967865,1.0,1.0,-3.153404951095581,1.4549884796142578,1.6984163522720337,0.7455511689186096,0.9599552750587464,0.9599552750587464,0.0,192.8084716796875,198.0,68200.09375,0.0,2820.439453125,1.0,278.8023376464844,283.1959533691406,297.8457946777344,302.1608581542969,293.1499938964844,293.1499938964844,278.8500061035156,34111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010248184204102,1.0,0.0,0.0,3.705156087875366,3.7051804065704346,9.160228842119976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10139.349609375,0.0,1581.0574951171875,1895.4371337890625,0.0,3413.135498046875,0.918003499507904,1.0,0.0,3.0,1.0,0.0
17840760,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8756992220878601,0.4915001094341278,0.445056676864624,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.88789302110672,0.5130358934402466,0.4880767464637756,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8279393315315247,0.4123236536979675,0.291016548871994,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8089708089828491,0.3828174173831939,0.3662280142307281,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6812297701835632,0.2260546535253524,1.0378024578094482,285.0078125,284.95001220703125,299.7030639648437,294.8763122558594,298.3582458496094,297.2012634277344,285.0062255859375,1.0,0.6133713722229004,0.9286069869995116,0.9286069869995116,1.0,1.0,-3.1558399200439453,1.4561541080474854,1.69968581199646,0.7461868524551392,0.972855508327484,0.972855508327484,0.0,194.0301055908203,201.0,68415.9296875,0.0,2831.968505859375,1.0,278.8431396484375,283.18072509765625,297.8592834472656,302.2299194335937,293.1499938964844,293.1499938964844,278.54998779296875,33386.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996903896331787,1.0,0.0,0.0,3.771601676940918,3.771626472473145,9.491719765719608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.572265625,0.0,1652.5084228515625,1895.4371337890625,0.0,3400.697998046875,0.930648922920227,1.0,0.0,3.0,1.0,0.0
17840820,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8710079193115234,0.4892766773700714,0.4435170888900757,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8851836919784546,0.5144748091697693,0.4897998869419098,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8247280716896057,0.4119023382663727,0.2910009920597076,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8058368563652039,0.3828197717666626,0.3665600717067718,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6781823635101318,0.2257369011640548,1.0376248359680176,284.9020690917969,284.95001220703125,299.7237243652344,294.8799743652344,298.3653564453125,297.1968078613281,284.9038391113281,1.0,0.6152285933494568,0.9282609820365906,0.9282609820365906,1.0,1.0,-3.156236171722412,1.4562922716140747,1.6999439001083374,0.7463917136192322,0.8776755928993225,0.8776755928993225,0.0,197.304443359375,204.0,69053.8125,0.0,2850.40185546875,1.0,278.55682373046875,283.05889892578125,297.89697265625,302.3838806152344,293.1499938964844,293.1499938964844,278.8500061035156,38531.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065790772438048,1.0,0.0,0.0,3.6645474433898926,3.66457200050354,8.960535637925204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.8095703125,0.0,1568.4290771484375,1895.4371337890625,0.0,3464.82958984375,0.9107204675674438,1.0,0.0,3.0,1.0,0.0
17840880,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8710079193115234,0.4892766773700714,0.4435170888900757,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8851836919784546,0.5144748091697693,0.4897998869419098,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8247280716896057,0.4119023382663727,0.2910009920597076,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8058368563652039,0.3828197717666626,0.3665600717067718,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6781823635101318,0.2257369011640548,1.0376248359680176,284.9020690917969,284.95001220703125,299.7237243652344,294.8799743652344,298.3653564453125,297.1968078613281,284.9038391113281,1.0,0.6152285933494568,0.9282609820365906,0.9282609820365906,1.0,1.0,-3.156236171722412,1.4562922716140747,1.6999439001083374,0.7463917136192322,0.8776755928993225,0.8776755928993225,0.0,197.304443359375,204.0,69053.8125,0.0,2850.40185546875,1.0,278.55682373046875,283.05889892578125,297.89697265625,302.3838806152344,293.1499938964844,293.1499938964844,278.8500061035156,38531.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065790772438048,1.0,0.0,0.0,3.6645474433898926,3.66457200050354,8.960535637925204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.8095703125,0.0,1568.4290771484375,1895.4371337890625,0.0,3464.82958984375,0.9107204675674438,1.0,0.0,3.0,1.0,0.0
17840940,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8674160242080688,0.488371729850769,0.4424916803836822,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.883427083492279,0.5168308019638062,0.4918598234653473,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8223335146903992,0.4123346507549286,0.2911972999572754,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8034862279891968,0.383492648601532,0.3670983910560608,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6758345365524292,0.225818321108818,1.0378535985946655,285.0079345703125,284.95001220703125,299.7445068359375,294.8828430175781,298.3768005371094,297.2001037597656,285.0062866210937,1.0,0.6170943379402161,0.9279149770736694,0.9279149770736694,1.0,1.0,-3.1586296558380127,1.457444190979004,1.7011855840682983,0.7469143271446228,0.9748614430427552,0.9748614430427552,0.0,200.0701446533203,207.0,68500.15625,0.0,2870.205810546875,1.0,278.84332275390625,283.1776733398437,297.8659973144531,302.2428283691406,293.1499938964844,293.1499938964844,278.54998779296875,33410.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999059796333313,1.0,0.0,0.0,3.779105663299561,3.779130458831787,9.529527460472308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.9912109375,0.0,1661.545654296875,1895.4371337890625,0.0,3402.708251953125,0.9322801232337952,1.0,0.0,3.0,1.0,0.0
17841000,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8674160242080688,0.488371729850769,0.4424916803836822,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.883427083492279,0.5168308019638062,0.4918598234653473,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8223335146903992,0.4123346507549286,0.2911972999572754,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8034862279891968,0.383492648601532,0.3670983910560608,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6758345365524292,0.225818321108818,1.0378535985946655,285.0079345703125,284.95001220703125,299.7445068359375,294.8828430175781,298.3768005371094,297.2001037597656,285.0062866210937,1.0,0.6170943379402161,0.9279149770736694,0.9279149770736694,1.0,1.0,-3.1586296558380127,1.457444190979004,1.7011855840682983,0.7469143271446228,0.9748614430427552,0.9748614430427552,0.0,200.0701446533203,207.0,68500.15625,0.0,2870.205810546875,1.0,278.84332275390625,283.1776733398437,297.8659973144531,302.2428283691406,293.1499938964844,293.1499938964844,278.54998779296875,33410.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999059796333313,1.0,0.0,0.0,3.779105663299561,3.779130458831787,9.529527460472308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.9912109375,0.0,1661.545654296875,1895.4371337890625,0.0,3402.708251953125,0.9322801232337952,1.0,0.0,3.0,1.0,0.0
17841060,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8629871010780334,0.4861497282981872,0.4409533143043518,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8809146881103516,0.5182915925979614,0.4936060309410095,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8192592263221741,0.4119038879871368,0.2911762595176697,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8004576563835144,0.3834805190563202,0.3674182295799255,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6729587316513062,0.2254970669746399,1.0376641750335691,284.9013977050781,284.95001220703125,299.765380859375,294.88494873046875,298.3841552734375,297.1959228515625,284.9031982421875,1.0,0.6189365983009338,0.927565336227417,0.927565336227417,1.0,1.0,-3.159019708633423,1.4575904607772827,1.70142924785614,0.7470640540122986,0.8790179491043091,0.8790179491043091,0.0,203.3357696533203,210.0,69138.0703125,0.0,2888.599853515625,1.0,278.5567932128906,283.0551147460937,297.90216064453125,302.3950500488281,293.1499938964844,293.1499938964844,278.8500061035156,38544.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906832754611969,1.0,0.0,0.0,3.67202377319336,3.672048330307007,8.997135410027113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.5712890625,0.0,1576.9588623046875,1895.4371337890625,0.0,3467.187255859375,0.9123848080635072,1.0,0.0,3.0,1.0,0.0
17841120,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8629871010780334,0.4861497282981872,0.4409533143043518,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8809146881103516,0.5182915925979614,0.4936060309410095,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8192592263221741,0.4119038879871368,0.2911762595176697,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8004576563835144,0.3834805190563202,0.3674182295799255,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6729587316513062,0.2254970669746399,1.0376641750335691,284.9013977050781,284.95001220703125,299.765380859375,294.88494873046875,298.3841552734375,297.1959228515625,284.9031982421875,1.0,0.6189365983009338,0.927565336227417,0.927565336227417,1.0,1.0,-3.159019708633423,1.4575904607772827,1.70142924785614,0.7470640540122986,0.8790179491043091,0.8790179491043091,0.0,203.3357696533203,210.0,69138.0703125,0.0,2888.599853515625,1.0,278.5567932128906,283.0551147460937,297.90216064453125,302.3950500488281,293.1499938964844,293.1499938964844,278.8500061035156,38544.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906832754611969,1.0,0.0,0.0,3.67202377319336,3.672048330307007,8.997135410027113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.5712890625,0.0,1576.9588623046875,1895.4371337890625,0.0,3467.187255859375,0.9123848080635072,1.0,0.0,3.0,1.0,0.0
17841180,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8596025705337524,0.4852482974529266,0.4399287104606628,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8793134093284607,0.5206840634346008,0.4956951141357422,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8169601559638977,0.4123324453830719,0.2913679778575897,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7982277870178223,0.3841452002525329,0.3679459989070892,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6707462668418884,0.225577026605606,1.0378795862197876,285.0082702636719,284.95001220703125,299.7863464355469,294.88623046875,298.39581298828125,297.199462890625,285.0066223144531,1.0,0.6207898855209351,0.9272157549858092,0.9272157549858092,1.0,1.0,-3.161414861679077,1.4587488174438477,1.702666163444519,0.7475584745407104,0.9768182039260864,0.9768182039260864,0.0,206.0951690673828,213.0,68571.5546875,0.0,2908.418701171875,1.0,278.8433837890625,283.1748046875,297.8695678710937,302.2515563964844,293.1499938964844,293.1499938964844,278.54998779296875,33428.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001930952072144,1.0,0.0,0.0,3.785590410232544,3.7856154441833496,9.562260174789117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.2236328125,0.0,1669.360107421875,1895.4371337890625,0.0,3405.384033203125,0.9337598085403442,1.0,0.0,3.0,1.0,0.0
17841240,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8596025705337524,0.4852482974529266,0.4399287104606628,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8793134093284607,0.5206840634346008,0.4956951141357422,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8169601559638977,0.4123324453830719,0.2913679778575897,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7982277870178223,0.3841452002525329,0.3679459989070892,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6707462668418884,0.225577026605606,1.0378795862197876,285.0082702636719,284.95001220703125,299.7863464355469,294.88623046875,298.39581298828125,297.199462890625,285.0066223144531,1.0,0.6207898855209351,0.9272157549858092,0.9272157549858092,1.0,1.0,-3.161414861679077,1.4587488174438477,1.702666163444519,0.7475584745407104,0.9768182039260864,0.9768182039260864,0.0,206.0951690673828,213.0,68571.5546875,0.0,2908.418701171875,1.0,278.8433837890625,283.1748046875,297.8695678710937,302.2515563964844,293.1499938964844,293.1499938964844,278.54998779296875,33428.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001930952072144,1.0,0.0,0.0,3.785590410232544,3.7856154441833496,9.562260174789117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.2236328125,0.0,1669.360107421875,1895.4371337890625,0.0,3405.384033203125,0.9337598085403442,1.0,0.0,3.0,1.0,0.0
17841300,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8578913807868958,0.4842253029346466,0.4394038915634155,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8785032629966736,0.521504282951355,0.4967663586139679,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8158044219017029,0.4121951162815094,0.2914876341819763,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7971166372299194,0.3842042982578277,0.3682446777820587,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6696742177009583,0.2254708409309387,1.038201928138733,284.8728332519531,284.95001220703125,299.7969055175781,294.8865661621094,298.4000244140625,297.19830322265625,284.8698425292969,1.0,0.6217723488807678,0.9270409345626832,0.9270409345626832,1.0,1.0,-3.162968873977661,1.4594779014587402,1.703490972518921,0.7480025291442871,0.8840429782867432,0.8840429782867432,0.0,207.540267944336,213.0,69506.9765625,0.0,2919.418701171875,1.0,278.5947265625,283.02203369140625,297.91680908203125,302.4759216308594,293.1499938964844,293.1499938964844,278.54998779296875,37338.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90581876039505,1.0,0.0,0.0,3.757297992706299,3.757323265075684,9.419862863069284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.537109375,0.0,1666.157470703125,1895.4371337890625,0.0,3457.7607421875,0.928199291229248,1.0,0.0,3.0,1.0,0.0
17841360,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8554303646087646,0.4830378890037536,0.4384011924266815,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.876990795135498,0.5221759080886841,0.4974732100963592,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8139846920967102,0.4118973016738891,0.2913450598716736,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7953509092330933,0.3841237425804138,0.3682585656642914,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6680372357368469,0.2252545803785324,1.0376869440078735,284.9005126953125,284.95001220703125,299.8074645996094,294.8866882324219,298.4034118652344,297.1955261230469,284.90252685546875,1.0,0.6226232051849365,0.9268659949302672,0.9268659949302672,1.0,1.0,-3.16184139251709,1.4589133262634275,1.702928066253662,0.7477142214775085,0.880090594291687,0.880090594291687,0.0,209.3531036376953,216.0,69207.03125,0.0,2926.86767578125,1.0,278.556884765625,283.0512084960937,297.90411376953125,302.40234375,293.1499938964844,293.1499938964844,278.8500061035156,38574.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907147228717804,1.0,0.0,0.0,3.6787517070770255,3.678776502609253,9.030135288412566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.6201171875,0.0,1584.806884765625,1895.4371337890625,0.0,3470.10986328125,0.9138840436935424,1.0,0.0,3.0,1.0,0.0
17841420,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.852240800857544,0.482143759727478,0.4373813271522522,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8755344152450562,0.5246101021766663,0.4995967447757721,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8117475509643555,0.412323385477066,0.2915334105491638,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7932363748550415,0.3847825229167938,0.3687783777713775,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6659530997276306,0.2253342568874359,1.0378955602645874,285.0085144042969,284.95001220703125,299.82867431640625,294.88623046875,298.4153137207031,297.1993103027344,285.00689697265625,1.0,0.6244691014289856,0.9265161156654358,0.9265161156654358,1.0,1.0,-3.164262056350708,1.4600807428359983,1.7041813135147097,0.7482283711433411,0.9786046147346495,0.9786046147346495,0.0,212.11004638671875,219.0,68630.5859375,0.0,2946.771484375,1.0,278.84344482421875,283.1717529296875,297.8697814941406,302.25616455078125,293.1499938964844,293.1499938964844,278.54998779296875,33446.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005541801452637,1.0,0.0,0.0,3.791555881500244,3.791580677032471,9.592420155968284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.71484375,0.0,1676.5833740234375,1895.4371337890625,0.0,3408.749755859375,0.9351213574409484,1.0,0.0,3.0,1.0,0.0
17841480,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.852240800857544,0.482143759727478,0.4373813271522522,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8755344152450562,0.5246101021766663,0.4995967447757721,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8117475509643555,0.412323385477066,0.2915334105491638,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7932363748550415,0.3847825229167938,0.3687783777713775,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6659530997276306,0.2253342568874359,1.0378955602645874,285.0085144042969,284.95001220703125,299.82867431640625,294.88623046875,298.4153137207031,297.1993103027344,285.00689697265625,1.0,0.6244691014289856,0.9265161156654358,0.9265161156654358,1.0,1.0,-3.164262056350708,1.4600807428359983,1.7041813135147097,0.7482283711433411,0.9786046147346495,0.9786046147346495,0.0,212.11004638671875,219.0,68630.5859375,0.0,2946.771484375,1.0,278.84344482421875,283.1717529296875,297.8697814941406,302.25616455078125,293.1499938964844,293.1499938964844,278.54998779296875,33446.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005541801452637,1.0,0.0,0.0,3.791555881500244,3.791580677032471,9.592420155968284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.71484375,0.0,1676.5833740234375,1895.4371337890625,0.0,3408.749755859375,0.9351213574409484,1.0,0.0,3.0,1.0,0.0
17841540,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8483020663261414,0.479947954416275,0.4358649849891662,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8733829855918884,0.5261352062225342,0.5014083385467529,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8088235259056091,0.4118861258029938,0.2915087938308716,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7904995083808899,0.3847527801990509,0.3690842092037201,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.663398027420044,0.2250110805034637,1.0377016067504885,284.9002380371094,284.95001220703125,299.8500061035156,294.8848876953125,298.423095703125,297.195556640625,284.902099609375,1.0,0.6262970566749573,0.9261662364006042,0.9261662364006042,1.0,1.0,-3.1647305488586426,1.4602601528167725,1.7044705152511597,0.7484197616577148,0.8814014196395874,0.8814014196395874,0.0,215.3659820556641,207.0,69267.6484375,0.0,2965.31884765625,1.0,278.55670166015625,283.0473022460937,297.9024963378906,302.40484619140625,293.1499938964844,293.1499938964844,278.8500061035156,38562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075559377670288,1.0,0.0,0.0,3.685134649276733,3.68515944480896,9.061498076334829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.111328125,0.0,1591.9698486328125,1895.4371337890625,0.0,3473.907958984375,0.9153013825416564,1.0,0.0,3.0,1.0,0.0
17841600,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8483020663261414,0.479947954416275,0.4358649849891662,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8733829855918884,0.5261352062225342,0.5014083385467529,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8088235259056091,0.4118861258029938,0.2915087938308716,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7904995083808899,0.3847527801990509,0.3690842092037201,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.663398027420044,0.2250110805034637,1.0377016067504885,284.9002380371094,284.95001220703125,299.8500061035156,294.8848876953125,298.423095703125,297.195556640625,284.902099609375,1.0,0.6262970566749573,0.9261662364006042,0.9261662364006042,1.0,1.0,-3.1647305488586426,1.4602601528167725,1.7044705152511597,0.7484197616577148,0.8814014196395874,0.8814014196395874,0.0,215.3659820556641,207.0,69267.6484375,0.0,2965.31884765625,1.0,278.55670166015625,283.0473022460937,297.9024963378906,302.40484619140625,293.1499938964844,293.1499938964844,278.8500061035156,38562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075559377670288,1.0,0.0,0.0,3.685134649276733,3.68515944480896,9.061498076334829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.111328125,0.0,1591.9698486328125,1895.4371337890625,0.0,3473.907958984375,0.9153013825416564,1.0,0.0,3.0,1.0,0.0
17841660,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8478593230247498,0.4770740568637848,0.4332932233810425,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8749076128005981,0.5264849662780762,0.5018463730812073,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8089836239814758,0.4102202951908111,0.2904340922832489,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7907448410987854,0.3832285106182098,0.3678368628025055,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6624782085418701,0.2227720469236374,1.0291157960891724,284.9934997558594,284.95001220703125,299.8727722167969,294.88140869140625,298.42413330078125,297.1786804199219,284.99127197265625,1.0,0.622901439666748,0.9258183836936952,0.9258183836936952,1.0,1.0,-3.149065494537353,1.4525983333587646,1.6964671611785889,0.7444669008255005,0.9658401012420654,0.9658401012420654,0.0,213.44715881347656,195.0,68324.171875,0.0,2922.51171875,1.0,278.84344482421875,283.1594543457031,297.8634948730469,302.2403259277344,293.1499938964844,293.1499938964844,278.54998779296875,33877.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007681608200072,1.0,0.0,0.0,3.785635471343994,3.7856602668762207,9.562486411596185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.546875,0.0,1672.896728515625,1895.4371337890625,0.0,3410.74365234375,0.933972418308258,1.0,0.0,3.0,1.0,0.0
17841720,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8478593230247498,0.4770740568637848,0.4332932233810425,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8749076128005981,0.5264849662780762,0.5018463730812073,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8089836239814758,0.4102202951908111,0.2904340922832489,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7907448410987854,0.3832285106182098,0.3678368628025055,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6624782085418701,0.2227720469236374,1.0291157960891724,284.9934997558594,284.95001220703125,299.8727722167969,294.88140869140625,298.42413330078125,297.1786804199219,284.99127197265625,1.0,0.622901439666748,0.9258183836936952,0.9258183836936952,1.0,1.0,-3.149065494537353,1.4525983333587646,1.6964671611785889,0.7444669008255005,0.9658401012420654,0.9658401012420654,0.0,213.44715881347656,195.0,68324.171875,0.0,2922.51171875,1.0,278.84344482421875,283.1594543457031,297.8634948730469,302.2403259277344,293.1499938964844,293.1499938964844,278.54998779296875,33877.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007681608200072,1.0,0.0,0.0,3.785635471343994,3.7856602668762207,9.562486411596185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.546875,0.0,1672.896728515625,1895.4371337890625,0.0,3410.74365234375,0.933972418308258,1.0,0.0,3.0,1.0,0.0
17841780,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8516208529472351,0.4740546643733978,0.4304787516593933,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8810893297195435,0.5269414782524109,0.5020835995674133,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8133023977279663,0.4087871611118316,0.2892837226390838,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7952451705932617,0.3820267617702484,0.3664658367633819,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6650922298431396,0.2210614085197448,1.0200111865997314,284.8923034667969,284.95001220703125,299.89813232421875,294.8747253417969,298.4287109375,297.1661071777344,284.8940124511719,1.0,0.6170074939727783,0.9254704713821412,0.9254704713821412,1.0,1.0,-3.1319897174835205,1.4442813396453855,1.6877084970474243,0.7400045990943909,0.8641433119773865,0.8641433119773865,0.0,206.8441467285156,183.0,68429.5078125,0.0,2852.1767578125,1.0,278.5569152832031,283.0496520996094,297.88592529296875,302.34356689453125,293.1499938964844,293.1499938964844,278.8500061035156,39415.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064760804176332,1.0,0.0,0.0,3.638772487640381,3.638797044754028,8.834929872136854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.7900390625,0.0,1546.1871337890625,1895.4371337890625,0.0,3463.8720703125,0.9057114124298096,1.0,0.0,3.0,1.0,0.0
17841840,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8516208529472351,0.4740546643733978,0.4304787516593933,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8810893297195435,0.5269414782524109,0.5020835995674133,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8133023977279663,0.4087871611118316,0.2892837226390838,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7952451705932617,0.3820267617702484,0.3664658367633819,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6650922298431396,0.2210614085197448,1.0200111865997314,284.8923034667969,284.95001220703125,299.89813232421875,294.8747253417969,298.4287109375,297.1661071777344,284.8940124511719,1.0,0.6170074939727783,0.9254704713821412,0.9254704713821412,1.0,1.0,-3.1319897174835205,1.4442813396453855,1.6877084970474243,0.7400045990943909,0.8641433119773865,0.8641433119773865,0.0,206.8441467285156,183.0,68429.5078125,0.0,2852.1767578125,1.0,278.5569152832031,283.0496520996094,297.88592529296875,302.34356689453125,293.1499938964844,293.1499938964844,278.8500061035156,39415.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064760804176332,1.0,0.0,0.0,3.638772487640381,3.638797044754028,8.834929872136854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.7900390625,0.0,1546.1871337890625,1895.4371337890625,0.0,3463.8720703125,0.9057114124298096,1.0,0.0,3.0,1.0,0.0
17841900,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8551602959632874,0.4733307659626007,0.4293162822723388,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8859570622444153,0.5277900099754333,0.5024141669273376,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8169505596160889,0.4086575210094452,0.2888616025447845,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7991074919700623,0.3819286227226257,0.3659676313400268,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6678378582000732,0.2205965518951416,1.0162986516952517,285.01025390625,284.95001220703125,299.9117736816406,294.8702392578125,298.4346923828125,297.165771484375,285.01190185546875,1.0,0.6135941743850708,0.9252965450286864,0.9252965450286864,1.0,1.0,-3.125411033630371,1.4410918951034546,1.684319257736206,0.738198459148407,0.9432097673416138,0.9432097673416138,0.0,202.2212677001953,183.0,67514.78125,0.0,2814.188232421875,1.0,278.8017578125,283.1829833984375,297.83563232421875,302.1162414550781,293.1499938964844,293.1499938964844,278.8500061035156,34669.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004707336425781,1.0,0.0,0.0,3.678659677505493,3.6786837577819824,9.029683383232624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.10546875,0.0,1555.2550048828125,1895.4371337890625,0.0,3407.9716796875,0.9125584363937378,1.0,0.0,3.0,1.0,0.0
17841960,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8601639866828918,0.4728066325187683,0.4286309778690338,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8923152685165405,0.5288466215133667,0.5031523704528809,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8218256831169128,0.4087423384189605,0.2887290120124817,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8043097257614136,0.3820309340953827,0.365801453590393,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6718106269836426,0.2203289419412613,1.0137873888015747,284.9930419921875,284.95001220703125,299.92596435546875,294.8650207519531,298.4422607421875,297.16778564453125,284.991455078125,1.0,0.6101422905921936,0.9251482486724854,0.9251482486724854,1.0,1.0,-3.1220927238464355,1.4394768476486206,1.682615876197815,0.737288773059845,0.949608027935028,0.949608027935028,0.0,196.82196044921875,171.0,67559.8203125,0.0,2778.7431640625,1.0,278.8429260253906,283.1672058105469,297.8424377441406,302.1676330566406,293.1499938964844,293.1499938964844,278.54998779296875,33970.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898605227470398,1.0,0.0,0.0,3.7355008125305176,3.735525369644165,9.310885502600286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.9267578125,0.0,1614.8516845703125,1895.4371337890625,0.0,3390.579345703125,0.9228631854057312,1.0,0.0,3.0,1.0,0.0
17842020,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.870472252368927,0.4705528616905212,0.4264712631702423,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9055647253990172,0.5301160216331482,0.504111647605896,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8317884206771851,0.4081262350082397,0.2881262898445129,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8147724270820618,0.3816402852535248,0.3651554584503174,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6803458333015442,0.219544768333435,1.0085819959640503,284.902099609375,284.95001220703125,299.9560546875,294.8525085449219,298.4543762207031,297.1649169921875,284.9034729003906,1.0,0.6028336882591248,0.9248515367507936,0.9248515367507936,1.0,1.0,-3.1128952503204346,1.4349768161773682,1.6779184341430664,0.7349242568016052,0.8592652678489685,0.8592652678489685,0.0,186.01730346679688,159.0,67804.6953125,0.0,2702.96826171875,1.0,278.5572509765625,283.0628662109375,297.864501953125,302.279541015625,293.1499938964844,293.1499938964844,278.8500061035156,39098.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045125246047974,1.0,0.0,0.0,3.595926284790039,3.5959503650665283,8.628093723928032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3173828125,0.0,1496.6771240234375,1895.4371337890625,0.0,3445.6103515625,0.8960314393043518,1.0,0.0,3.0,1.0,0.0
17842080,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.870472252368927,0.4705528616905212,0.4264712631702423,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9055647253990172,0.5301160216331482,0.504111647605896,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8317884206771851,0.4081262350082397,0.2881262898445129,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8147724270820618,0.3816402852535248,0.3651554584503174,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6803458333015442,0.219544768333435,1.0085819959640503,284.902099609375,284.95001220703125,299.9560546875,294.8525085449219,298.4543762207031,297.1649169921875,284.9034729003906,1.0,0.6028336882591248,0.9248515367507936,0.9248515367507936,1.0,1.0,-3.1128952503204346,1.4349768161773682,1.6779184341430664,0.7349242568016052,0.8592652678489685,0.8592652678489685,0.0,186.01730346679688,159.0,67804.6953125,0.0,2702.96826171875,1.0,278.5572509765625,283.0628662109375,297.864501953125,302.279541015625,293.1499938964844,293.1499938964844,278.8500061035156,39098.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045125246047974,1.0,0.0,0.0,3.595926284790039,3.5959503650665283,8.628093723928032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.3173828125,0.0,1496.6771240234375,1895.4371337890625,0.0,3445.6103515625,0.8960314393043518,1.0,0.0,3.0,1.0,0.0
17842140,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8841899633407593,0.4696253538131714,0.4249174892902374,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9237070679664612,0.5324149131774902,0.5055555105209351,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8446272611618042,0.408452570438385,0.2878361642360687,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8273736238479614,0.3820276260375976,0.364859014749527,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6915565133094788,0.2193232476711273,1.0046849250793457,284.99639892578125,284.95001220703125,299.9882507324219,294.8373413085937,298.47235107421875,297.1709899902344,284.99462890625,1.0,0.5953739285469055,0.9245548844337464,0.9245548844337464,1.0,1.0,-3.1073639392852783,1.4322909116744995,1.6750729084014893,0.7333579063415527,0.944542646408081,0.944542646408081,0.0,174.17266845703125,147.0,67068.375,0.0,2629.269287109375,1.0,278.8427734375,283.1718444824219,297.81768798828125,302.1112060546875,293.1499938964844,293.1499938964844,278.54998779296875,33711.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972669243812561,1.0,0.0,0.0,3.7045066356658936,3.704530715942383,9.157017188954342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.3330078125,0.0,1577.2802734375,1895.4371337890625,0.0,3378.094970703125,0.9156031608581544,1.0,0.0,3.0,1.0,0.0
17842200,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8841899633407593,0.4696253538131714,0.4249174892902374,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9237070679664612,0.5324149131774902,0.5055555105209351,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8446272611618042,0.408452570438385,0.2878361642360687,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8273736238479614,0.3820276260375976,0.364859014749527,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6915565133094788,0.2193232476711273,1.0046849250793457,284.99639892578125,284.95001220703125,299.9882507324219,294.8373413085937,298.47235107421875,297.1709899902344,284.99462890625,1.0,0.5953739285469055,0.9245548844337464,0.9245548844337464,1.0,1.0,-3.1073639392852783,1.4322909116744995,1.6750729084014893,0.7333579063415527,0.944542646408081,0.944542646408081,0.0,174.17266845703125,147.0,67068.375,0.0,2629.269287109375,1.0,278.8427734375,283.1718444824219,297.81768798828125,302.1112060546875,293.1499938964844,293.1499938964844,278.54998779296875,33711.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972669243812561,1.0,0.0,0.0,3.7045066356658936,3.704530715942383,9.157017188954342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.3330078125,0.0,1577.2802734375,1895.4371337890625,0.0,3378.094970703125,0.9156031608581544,1.0,0.0,3.0,1.0,0.0
17842260,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8991357684135437,0.4675523042678833,0.4229046404361725,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.943870484828949,0.5338943004608154,0.5067075490951538,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8589460253715515,0.4080339074134826,0.2873654365539551,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8410099148750305,0.3818297982215881,0.3643928468227386,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7038782238960266,0.218830332159996,1.000818371772766,284.9049072265625,284.95001220703125,300.0223388671875,294.8197326660156,298.4873352050781,297.16998291015625,284.9061889648437,1.0,0.5878005623817444,0.9242430925369264,0.9242430925369264,1.0,1.0,-3.1005606651306152,1.4289575815200806,1.6716029644012451,0.7315885424613953,0.8561221361160278,0.8561221361160278,0.0,162.61424255371094,135.0,67361.3359375,0.0,2554.884521484375,1.0,278.5574645996094,283.0658264160156,297.83465576171875,302.2219543457031,293.1499938964844,293.1499938964844,278.8500061035156,38915.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90378999710083,1.0,0.0,0.0,3.5705039501190186,3.5705275535583496,8.506527251483931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.759765625,0.0,1467.8504638671875,1895.4371337890625,0.0,3438.88623046875,0.8902536630630493,1.0,0.0,3.0,1.0,0.0
17842320,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8991357684135437,0.4675523042678833,0.4229046404361725,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.943870484828949,0.5338943004608154,0.5067075490951538,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8589460253715515,0.4080339074134826,0.2873654365539551,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8410099148750305,0.3818297982215881,0.3643928468227386,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7038782238960266,0.218830332159996,1.000818371772766,284.9049072265625,284.95001220703125,300.0223388671875,294.8197326660156,298.4873352050781,297.16998291015625,284.9061889648437,1.0,0.5878005623817444,0.9242430925369264,0.9242430925369264,1.0,1.0,-3.1005606651306152,1.4289575815200806,1.6716029644012451,0.7315885424613953,0.8561221361160278,0.8561221361160278,0.0,162.61424255371094,135.0,67361.3359375,0.0,2554.884521484375,1.0,278.5574645996094,283.0658264160156,297.83465576171875,302.2219543457031,293.1499938964844,293.1499938964844,278.8500061035156,38915.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90378999710083,1.0,0.0,0.0,3.5705039501190186,3.5705275535583496,8.506527251483931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.759765625,0.0,1467.8504638671875,1895.4371337890625,0.0,3438.88623046875,0.8902536630630493,1.0,0.0,3.0,1.0,0.0
