time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9191877841949464,0.4667251110076904,0.4214494526386261,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9667755961418152,0.5363180637359619,0.5082769989967346,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8773192763328552,0.4084818363189697,0.2871637046337127,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8583651781082153,0.382317304611206,0.3641986846923828,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7185131311416626,0.2187780141830444,0.9977397322654724,284.9959411621094,284.95001220703125,300.05816650390625,294.7998352050781,298.5074157714844,297.1767578125,284.9948425292969,1.0,0.5802094340324402,0.9239312410354614,0.9239312410354614,1.0,1.0,-3.096513032913208,1.4270002841949463,1.6695127487182615,0.7303641438484192,0.9395107626914978,0.9395107626914978,0.0,150.46458435058594,123.0,66656.5546875,0.0,2482.93408203125,1.0,278.841796875,283.1715087890625,297.7826538085937,302.0506286621094,293.1499938964844,293.1499938964844,278.54998779296875,33707.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969766497612,1.0,0.0,0.0,3.680705547332764,3.680729627609253,9.039729889082082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1025390625,0.0,1550.2984619140625,1895.4371337890625,0.0,3375.385986328125,0.9105179905891418,1.0,0.0,3.0,1.0,0.0
17842440,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9191877841949464,0.4667251110076904,0.4214494526386261,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9667755961418152,0.5363180637359619,0.5082769989967346,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8773192763328552,0.4084818363189697,0.2871637046337127,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8583651781082153,0.382317304611206,0.3641986846923828,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7185131311416626,0.2187780141830444,0.9977397322654724,284.9959411621094,284.95001220703125,300.05816650390625,294.7998352050781,298.5074157714844,297.1767578125,284.9948425292969,1.0,0.5802094340324402,0.9239312410354614,0.9239312410354614,1.0,1.0,-3.096513032913208,1.4270002841949463,1.6695127487182615,0.7303641438484192,0.9395107626914978,0.9395107626914978,0.0,150.46458435058594,123.0,66656.5546875,0.0,2482.93408203125,1.0,278.841796875,283.1715087890625,297.7826538085937,302.0506286621094,293.1499938964844,293.1499938964844,278.54998779296875,33707.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969766497612,1.0,0.0,0.0,3.680705547332764,3.680729627609253,9.039729889082082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.1025390625,0.0,1550.2984619140625,1895.4371337890625,0.0,3375.385986328125,0.9105179905891418,1.0,0.0,3.0,1.0,0.0
17842500,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9311110377311708,0.4657857716083526,0.4206831157207489,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.978078067302704,0.5371521711349487,0.5090582370758057,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8877506852149963,0.4083789587020874,0.2870753705501556,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.868314802646637,0.3823011815547943,0.3641203939914703,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.726113498210907,0.2186259031295776,0.9964118599891664,284.8680114746094,284.95001220703125,300.07666015625,294.7890930175781,298.5159912109375,297.177001953125,284.8663635253906,1.0,0.5764448642730713,0.9237753748893738,0.9237753748893738,1.0,1.0,-3.0947394371032715,1.4261257648468018,1.6686136722564695,0.7298960089683533,0.8486760854721069,0.8486760854721069,0.0,144.4691619873047,123.0,67343.5546875,0.0,2447.912353515625,1.0,278.5971069335937,283.0287170410156,297.81884765625,302.2504272460937,293.1499938964844,293.1499938964844,278.54998779296875,38295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025453925132751,1.0,0.0,0.0,3.634349584579468,3.634373903274536,8.813465797175013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10268.7939453125,0.0,1532.929443359375,1895.4371337890625,0.0,3427.299560546875,0.9010592103004456,1.0,0.0,3.0,1.0,0.0
17842560,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9427100419998168,0.4647703468799591,0.4195216000080108,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9882104396820068,0.53790283203125,0.5095162391662598,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8981226682662964,0.4081872105598449,0.2867672145366668,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8783403635025024,0.3822002112865448,0.3637987971305847,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7335187196731567,0.2184071540832519,0.9944120645523072,284.90594482421875,284.95001220703125,300.09552001953125,294.77783203125,298.5241394042969,297.1761169433594,284.9070739746094,1.0,0.5725536346435547,0.9236184358596802,0.9236184358596802,1.0,1.0,-3.090733528137207,1.4241775274276731,1.666555881500244,0.7287977933883667,0.8525559306144714,0.8525559306144714,0.0,138.78848266601562,111.0,66954.4765625,0.0,2410.4150390625,1.0,278.557861328125,283.0655822753906,297.79400634765625,302.1562805175781,293.1499938964844,293.1499938964844,278.8500061035156,38859.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037050604820251,1.0,0.0,0.0,3.549678325653076,3.5497019290924072,8.407585596614808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.3388671875,0.0,1445.2025146484375,1895.4371337890625,0.0,3438.095703125,0.8855674266815186,1.0,0.0,3.0,1.0,0.0
17842620,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9674373269081116,0.4639776945114136,0.4181791543960571,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.5408895015716553,0.4951451122760772,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9232689142227172,0.4087049961090088,0.2866699993610382,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.90129292011261,0.3827064931392669,0.3636979758739471,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7505386471748352,0.2184084057807922,0.991921842098236,284.9852600097656,284.95001220703125,300.13427734375,294.7539367675781,298.5464172363281,297.1846618652344,284.9841003417969,1.0,0.5644516944885254,0.923304557800293,0.923304557800293,1.0,1.0,-3.0803279876708984,1.4193243980407717,1.6610034704208374,0.7250440716743469,0.9269410371780396,0.9269410371780396,0.0,127.60105895996094,114.0,66133.15625,0.0,2323.351318359375,1.0,278.8416442871094,283.1624450683594,297.73712158203125,301.97686767578125,293.1499938964844,293.1499938964844,278.54998779296875,33901.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970040678977966,1.0,0.0,0.0,3.657808542251587,3.657832145690918,8.927610224418459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.6318359375,0.0,1526.1365966796875,1895.4371337890625,0.0,3375.64208984375,0.905310332775116,1.0,0.0,3.0,1.0,0.0
17842680,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9674373269081116,0.4639776945114136,0.4181791543960571,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.5408895015716553,0.4951451122760772,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9232689142227172,0.4087049961090088,0.2866699993610382,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.90129292011261,0.3827064931392669,0.3636979758739471,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7505386471748352,0.2184084057807922,0.991921842098236,284.9852600097656,284.95001220703125,300.13427734375,294.7539367675781,298.5464172363281,297.1846618652344,284.9841003417969,1.0,0.5644516944885254,0.923304557800293,0.923304557800293,1.0,1.0,-3.0803279876708984,1.4193243980407717,1.6610034704208374,0.7250440716743469,0.9269410371780396,0.9269410371780396,0.0,127.60105895996094,114.0,66133.15625,0.0,2323.351318359375,1.0,278.8416442871094,283.1624450683594,297.73712158203125,301.97686767578125,293.1499938964844,293.1499938964844,278.54998779296875,33901.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970040678977966,1.0,0.0,0.0,3.657808542251587,3.657832145690918,8.927610224418459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.6318359375,0.0,1526.1365966796875,1895.4371337890625,0.0,3375.64208984375,0.905310332775116,1.0,0.0,3.0,1.0,0.0
17842740,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9720234274864196,0.468510240316391,0.4203006327152252,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.5503759980201721,0.4904859960079193,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.928443968296051,0.4120457172393799,0.2880773246288299,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9054383039474488,0.3850864171981811,0.3650683760643005,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.752825915813446,0.218711107969284,0.9919283390045166,284.9634094238281,284.95001220703125,300.1742248535156,294.72833251953125,298.5921325683594,297.2309875488281,284.9466247558594,1.0,0.553252637386322,0.922990620136261,0.922990620136261,1.0,1.0,-2.985925436019897,1.372673511505127,1.6132519245147705,0.7037768363952637,0.8547609448432922,0.8547609448432922,0.0,122.83164978027344,117.0,64579.015625,0.0,2198.15283203125,1.0,278.5594482421875,283.1439819335937,297.6946105957031,301.81805419921875,293.1499938964844,293.1499938964844,278.8500061035156,35412.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952649831771851,1.0,0.0,0.0,3.3732285499572754,3.3732500076293945,7.592500992359419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.896484375,0.0,1242.4322509765625,1895.4371337890625,0.0,3359.408203125,0.8511932492256165,1.0,0.0,3.0,1.0,0.0
17842800,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9720234274864196,0.468510240316391,0.4203006327152252,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.9990000128746032,0.5503759980201721,0.4904859960079193,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.928443968296051,0.4120457172393799,0.2880773246288299,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9054383039474488,0.3850864171981811,0.3650683760643005,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.752825915813446,0.218711107969284,0.9919283390045166,284.9634094238281,284.95001220703125,300.1742248535156,294.72833251953125,298.5921325683594,297.2309875488281,284.9466247558594,1.0,0.553252637386322,0.922990620136261,0.922990620136261,1.0,1.0,-2.985925436019897,1.372673511505127,1.6132519245147705,0.7037768363952637,0.8547609448432922,0.8547609448432922,0.0,122.83164978027344,117.0,64579.015625,0.0,2198.15283203125,1.0,278.5594482421875,283.1439819335937,297.6946105957031,301.81805419921875,293.1499938964844,293.1499938964844,278.8500061035156,35412.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952649831771851,1.0,0.0,0.0,3.3732285499572754,3.3732500076293945,7.592500992359419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.896484375,0.0,1242.4322509765625,1895.4371337890625,0.0,3359.408203125,0.8511932492256165,1.0,0.0,3.0,1.0,0.0
17842860,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9862194657325744,0.4639811217784881,0.4185230135917663,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.5575574636459351,0.4653237760066986,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9477224946022034,0.4111082255840301,0.2883526980876922,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9239925146102904,0.3846983909606933,0.3654874265193939,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7662126421928406,0.2189454138278961,0.9929245710372924,285.0091857910156,284.95001220703125,300.2151794433594,294.7012023925781,298.6190795898437,297.2522277832031,285.0068054199219,1.0,0.5537755489349365,0.922795295715332,0.922795295715332,1.0,1.0,-3.038418292999268,1.398833990097046,1.6395844221115112,0.7144935131072998,0.9302533864974976,0.9302533864974976,0.0,118.28964233398438,135.0,64984.42578125,0.0,2207.831298828125,1.0,278.8407592773437,283.1904602050781,297.689697265625,301.837158203125,293.1499938964844,293.1499938964844,278.54998779296875,32250.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903042078018188,1.0,0.0,0.0,3.5734829902648926,3.5735056400299072,8.520729011252115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.35546875,0.0,1422.230712890625,1895.4371337890625,0.0,3313.052490234375,0.8851389288902283,1.0,0.0,3.0,1.0,0.0
17842920,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9862194657325744,0.4639811217784881,0.4185230135917663,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.5575574636459351,0.4653237760066986,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9477224946022034,0.4111082255840301,0.2883526980876922,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9239925146102904,0.3846983909606933,0.3654874265193939,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7662126421928406,0.2189454138278961,0.9929245710372924,285.0091857910156,284.95001220703125,300.2151794433594,294.7012023925781,298.6190795898437,297.2522277832031,285.0068054199219,1.0,0.5537755489349365,0.922795295715332,0.922795295715332,1.0,1.0,-3.038418292999268,1.398833990097046,1.6395844221115112,0.7144935131072998,0.9302533864974976,0.9302533864974976,0.0,118.28964233398438,135.0,64984.42578125,0.0,2207.831298828125,1.0,278.8407592773437,283.1904602050781,297.689697265625,301.837158203125,293.1499938964844,293.1499938964844,278.54998779296875,32250.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903042078018188,1.0,0.0,0.0,3.5734829902648926,3.5735056400299072,8.520729011252115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.35546875,0.0,1422.230712890625,1895.4371337890625,0.0,3313.052490234375,0.8851389288902283,1.0,0.0,3.0,1.0,0.0
17842980,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.973259210586548,0.460872083902359,0.415694385766983,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.5607568025588989,0.4831777811050415,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9335395097732544,0.4101454019546509,0.2878055274486542,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9104090929031372,0.3840472400188446,0.3650890290737152,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.756644070148468,0.2185462117195129,0.992497742176056,284.9183959960937,284.95001220703125,300.2569885253906,294.6727905273437,298.6376953125,297.25030517578125,284.9197082519531,1.0,0.5596373677253723,0.9225999116897584,0.9225999116897584,1.0,1.0,-3.05492901802063,1.4069340229034424,1.647994875907898,0.7183623313903809,0.8501174449920654,0.8501174449920654,0.0,123.44986724853516,138.0,65749.0625,0.0,2264.194580078125,1.0,278.5583190917969,283.078125,297.7023620605469,301.9779663085937,293.1499938964844,293.1499938964844,278.8500061035156,37741.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000627994537354,1.0,0.0,0.0,3.4770779609680176,3.477100610733032,8.067187877713877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.595703125,0.0,1361.5721435546875,1895.4371337890625,0.0,3404.16943359375,0.8687089085578918,1.0,0.0,3.0,1.0,0.0
17843040,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.973259210586548,0.460872083902359,0.415694385766983,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.5607568025588989,0.4831777811050415,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.9335395097732544,0.4101454019546509,0.2878055274486542,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9104090929031372,0.3840472400188446,0.3650890290737152,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.756644070148468,0.2185462117195129,0.992497742176056,284.9183959960937,284.95001220703125,300.2569885253906,294.6727905273437,298.6376953125,297.25030517578125,284.9197082519531,1.0,0.5596373677253723,0.9225999116897584,0.9225999116897584,1.0,1.0,-3.05492901802063,1.4069340229034424,1.647994875907898,0.7183623313903809,0.8501174449920654,0.8501174449920654,0.0,123.44986724853516,138.0,65749.0625,0.0,2264.194580078125,1.0,278.5583190917969,283.078125,297.7023620605469,301.9779663085937,293.1499938964844,293.1499938964844,278.8500061035156,37741.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000627994537354,1.0,0.0,0.0,3.4770779609680176,3.477100610733032,8.067187877713877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.595703125,0.0,1361.5721435546875,1895.4371337890625,0.0,3404.16943359375,0.8687089085578918,1.0,0.0,3.0,1.0,0.0
17843100,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9672695994377136,0.4602299034595489,0.4148571789264679,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.5614001154899597,0.4914684295654297,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9272902607917786,0.4102179706096649,0.2877345681190491,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9047794342041016,0.384109228849411,0.3650467991828918,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7523964643478394,0.2184646278619766,0.99215430021286,285.0243225097656,284.95001220703125,300.2781677246094,294.6581420898437,298.6449890136719,297.2453918457031,285.0253295898437,1.0,0.5620678663253784,0.9225022196769714,0.9225022196769714,1.0,1.0,-3.063349962234497,1.4110124111175537,1.652337670326233,0.720572829246521,0.927837073802948,0.927837073802948,0.0,125.94928741455078,138.0,65240.25,0.0,2292.502197265625,1.0,278.7977905273437,283.1919250488281,297.6424865722656,301.7733764648437,293.1499938964844,293.1499938964844,278.8500061035156,33237.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959974646568298,1.0,0.0,0.0,3.545338153839112,3.545360803604126,8.387038405999192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.611328125,0.0,1399.7398681640625,1895.4371337890625,0.0,3366.2470703125,0.8814693689346313,1.0,0.0,3.0,1.0,0.0
17843160,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9625856876373292,0.4597649574279785,0.4144898056983948,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.5619064569473267,0.4981407523155212,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9226762652397156,0.4104632139205932,0.2879283130168915,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9007593393325806,0.384297102689743,0.3652683198451996,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7491899132728577,0.2184366136789322,0.9923324584960938,285.0028381347656,284.95001220703125,300.2994689941406,294.64324951171875,298.6523742675781,297.240478515625,285.0010681152344,1.0,0.5644205212593079,0.9223068952560424,0.9223068952560424,1.0,1.0,-3.071643352508545,1.4150413274765017,1.6566020250320437,0.7226511240005493,0.9352099895477296,0.9352099895477296,0.0,128.04364013671875,141.0,65516.25390625,0.0,2318.606689453125,1.0,278.84185791015625,283.1684265136719,297.63848876953125,301.8292236328125,293.1499938964844,293.1499938964844,278.54998779296875,32814.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958694338798523,1.0,0.0,0.0,3.621359348297119,3.621382474899292,8.750574238547415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.9921875,0.0,1477.8875732421875,1895.4371337890625,0.0,3365.0517578125,0.8963225483894348,1.0,0.0,3.0,1.0,0.0
17843220,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9522297978401184,0.457724928855896,0.4130254089832306,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5615731477737427,0.5117675065994263,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9132221937179564,0.4102053344249725,0.2879745364189148,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8924738764762878,0.3840224742889404,0.365301638841629,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7425620555877686,0.2179238051176071,0.9912676215171814,284.91290283203125,284.95001220703125,300.3424072265625,294.61285400390625,298.6624450683594,297.2218322753906,284.9141540527344,1.0,0.5686917901039124,0.9219162464141846,0.9219162464141846,1.0,1.0,-3.085085153579712,1.4215574264526367,1.6635276079177856,0.726040780544281,0.8529953360557556,0.8529953360557556,0.0,132.26007080078125,144.0,66163.8359375,0.0,2365.5205078125,1.0,278.5579833984375,283.0570373535156,297.6404724121094,301.9473876953125,293.1499938964844,293.1499938964844,278.8500061035156,38139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049473404884338,1.0,0.0,0.0,3.5148510932922363,3.514874219894409,8.243414981734531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0908203125,0.0,1403.359130859375,1895.4371337890625,0.0,3449.655517578125,0.8773261904716492,1.0,0.0,3.0,1.0,0.0
17843280,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9522297978401184,0.457724928855896,0.4130254089832306,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.5615731477737427,0.5117675065994263,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9132221937179564,0.4102053344249725,0.2879745364189148,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8924738764762878,0.3840224742889404,0.365301638841629,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7425620555877686,0.2179238051176071,0.9912676215171814,284.91290283203125,284.95001220703125,300.3424072265625,294.61285400390625,298.6624450683594,297.2218322753906,284.9141540527344,1.0,0.5686917901039124,0.9219162464141846,0.9219162464141846,1.0,1.0,-3.085085153579712,1.4215574264526367,1.6635276079177856,0.726040780544281,0.8529953360557556,0.8529953360557556,0.0,132.26007080078125,144.0,66163.8359375,0.0,2365.5205078125,1.0,278.5579833984375,283.0570373535156,297.6404724121094,301.9473876953125,293.1499938964844,293.1499938964844,278.8500061035156,38139.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049473404884338,1.0,0.0,0.0,3.5148510932922363,3.514874219894409,8.243414981734531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.0908203125,0.0,1403.359130859375,1895.4371337890625,0.0,3449.655517578125,0.8773261904716492,1.0,0.0,3.0,1.0,0.0
17843340,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.943654239177704,0.4569040238857269,0.4121531844139099,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.561678946018219,0.5232670307159424,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9062231183052064,0.4108704030513763,0.2883588075637817,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8859801888465881,0.3844345211982727,0.3656362295150757,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7372831106185913,0.2177594453096389,0.9906260371208192,285.0013732910156,284.95001220703125,300.3856811523437,294.5817565917969,298.6766052246094,297.21044921875,285.0003356933594,1.0,0.5725836753845215,0.9215255975723268,0.9215255975723268,1.0,1.0,-3.097951889038086,1.4278055429458618,1.6701462268829346,0.7292225956916809,0.9387096166610718,0.9387096166610718,0.0,135.95472717285156,147.0,65769.265625,0.0,2408.990234375,1.0,278.8414611816406,283.1543273925781,297.57403564453125,301.7823486328125,293.1499938964844,293.1499938964844,278.54998779296875,33151.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000072479248047,1.0,0.0,0.0,3.646098136901856,3.646121501922608,8.870538863448019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.64453125,0.0,1507.5430908203125,1895.4371337890625,0.0,3403.651611328125,0.9023425579071044,1.0,0.0,3.0,1.0,0.0
17843400,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.943654239177704,0.4569040238857269,0.4121531844139099,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.561678946018219,0.5232670307159424,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9062231183052064,0.4108704030513763,0.2883588075637817,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8859801888465881,0.3844345211982727,0.3656362295150757,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7372831106185913,0.2177594453096389,0.9906260371208192,285.0013732910156,284.95001220703125,300.3856811523437,294.5817565917969,298.6766052246094,297.21044921875,285.0003356933594,1.0,0.5725836753845215,0.9215255975723268,0.9215255975723268,1.0,1.0,-3.097951889038086,1.4278055429458618,1.6701462268829346,0.7292225956916809,0.9387096166610718,0.9387096166610718,0.0,135.95472717285156,147.0,65769.265625,0.0,2408.990234375,1.0,278.8414611816406,283.1543273925781,297.57403564453125,301.7823486328125,293.1499938964844,293.1499938964844,278.54998779296875,33151.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000072479248047,1.0,0.0,0.0,3.646098136901856,3.646121501922608,8.870538863448019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.64453125,0.0,1507.5430908203125,1895.4371337890625,0.0,3403.651611328125,0.9023425579071044,1.0,0.0,3.0,1.0,0.0
17843460,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.933073103427887,0.4549625217914581,0.4108161330223083,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9975807666778564,0.5608959794044495,0.5316543579101562,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8982832431793213,0.4108146131038666,0.2885750830173492,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.878228485584259,0.3842262327671051,0.365764707326889,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7311001420021057,0.2172251492738723,0.9895038604736328,284.90966796875,284.95001220703125,300.4290466308594,294.5502319335937,298.6876220703125,297.1935119628906,284.91046142578125,1.0,0.5760094523429871,0.9211638569831848,0.9211638569831848,1.0,1.0,-3.1054797172546387,1.4314169883728027,1.6740628480911257,0.7312229871749878,0.8542339205741882,0.8542339205741882,0.0,140.1925506591797,150.0,66319.0859375,0.0,2445.5908203125,1.0,278.55780029296875,283.0413513183594,297.5751037597656,301.8940124511719,293.1499938964844,293.1499938964844,278.8500061035156,38355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084818363189696,1.0,0.0,0.0,3.5355381965637207,3.5355615615844727,8.340736030731932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.3544921875,0.0,1426.5828857421875,1895.4371337890625,0.0,3482.509033203125,0.8820328116416931,1.0,0.0,3.0,1.0,0.0
17843520,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.933073103427887,0.4549625217914581,0.4108161330223083,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9975807666778564,0.5608959794044495,0.5316543579101562,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8982832431793213,0.4108146131038666,0.2885750830173492,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.878228485584259,0.3842262327671051,0.365764707326889,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7311001420021057,0.2172251492738723,0.9895038604736328,284.90966796875,284.95001220703125,300.4290466308594,294.5502319335937,298.6876220703125,297.1935119628906,284.91046142578125,1.0,0.5760094523429871,0.9211638569831848,0.9211638569831848,1.0,1.0,-3.1054797172546387,1.4314169883728027,1.6740628480911257,0.7312229871749878,0.8542339205741882,0.8542339205741882,0.0,140.1925506591797,150.0,66319.0859375,0.0,2445.5908203125,1.0,278.55780029296875,283.0413513183594,297.5751037597656,301.8940124511719,293.1499938964844,293.1499938964844,278.8500061035156,38355.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084818363189696,1.0,0.0,0.0,3.5355381965637207,3.5355615615844727,8.340736030731932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.3544921875,0.0,1426.5828857421875,1895.4371337890625,0.0,3482.509033203125,0.8820328116416931,1.0,0.0,3.0,1.0,0.0
17843580,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9224306344985962,0.4541282653808594,0.4099905490875244,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9910149574279784,0.5619985461235046,0.5323305130004883,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8903806209564209,0.411579430103302,0.2890739738941192,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8704218864440918,0.3846203982830047,0.3661412894725799,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7247982025146484,0.2170265913009643,0.9889181852340698,284.9946594238281,284.95001220703125,300.4723815917969,294.5185241699219,298.7059326171875,297.1903381347656,284.9935607910156,1.0,0.578580915927887,0.920802116394043,0.920802116394043,1.0,1.0,-3.105673551559448,1.4315165281295776,1.674156904220581,0.7310900092124939,0.9339239001274108,0.9339239001274108,0.0,144.5454864501953,153.0,65657.5703125,0.0,2469.00146484375,1.0,278.841552734375,283.1401062011719,297.5067138671875,301.71142578125,293.1499938964844,293.1499938964844,278.54998779296875,33528.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027507305145264,1.0,0.0,0.0,3.6518921852111816,3.6519157886505127,8.898754231267958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.8369140625,0.0,1516.7734375,1895.4371337890625,0.0,3429.2119140625,0.903887152671814,1.0,0.0,3.0,1.0,0.0
17843640,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9224306344985962,0.4541282653808594,0.4099905490875244,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9910149574279784,0.5619985461235046,0.5323305130004883,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8903806209564209,0.411579430103302,0.2890739738941192,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8704218864440918,0.3846203982830047,0.3661412894725799,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7247982025146484,0.2170265913009643,0.9889181852340698,284.9946594238281,284.95001220703125,300.4723815917969,294.5185241699219,298.7059326171875,297.1903381347656,284.9935607910156,1.0,0.578580915927887,0.920802116394043,0.920802116394043,1.0,1.0,-3.105673551559448,1.4315165281295776,1.674156904220581,0.7310900092124939,0.9339239001274108,0.9339239001274108,0.0,144.5454864501953,153.0,65657.5703125,0.0,2469.00146484375,1.0,278.841552734375,283.1401062011719,297.5067138671875,301.71142578125,293.1499938964844,293.1499938964844,278.54998779296875,33528.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027507305145264,1.0,0.0,0.0,3.6518921852111816,3.6519157886505127,8.898754231267958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.8369140625,0.0,1516.7734375,1895.4371337890625,0.0,3429.2119140625,0.903887152671814,1.0,0.0,3.0,1.0,0.0
17843700,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9179217219352722,0.4532078504562378,0.4095213115215301,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9882956147193908,0.5624546408653259,0.5330030918121338,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8871378302574158,0.4116483330726623,0.2893284857273102,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8672134876251221,0.3845569789409637,0.3663262724876404,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7221548557281494,0.2167984694242477,0.9887077808380128,284.868408203125,284.95001220703125,300.4939880371094,294.5026550292969,298.71435546875,297.18756103515625,284.8669738769531,1.0,0.5797603726387024,0.9206212759017944,0.9206212759017944,1.0,1.0,-3.10619854927063,1.431738018989563,1.674460530281067,0.7312995791435242,0.8439901471138,0.8439901471138,0.0,146.4732666015625,153.0,66348.28125,0.0,2480.2099609375,1.0,278.5977783203125,282.99835205078125,297.536865234375,301.90386962890625,293.1499938964844,293.1499938964844,278.54998779296875,38232.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087062478065492,1.0,0.0,0.0,3.6057863235473633,3.6058101654052734,8.67547498728527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.224609375,0.0,1501.034912109375,1895.4371337890625,0.0,3484.593505859375,0.8946263194084167,1.0,0.0,3.0,1.0,0.0
17843760,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9127461314201356,0.4522203505039215,0.4086709022521972,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9850299954414368,0.5629138946533203,0.5334492325782776,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8833125233650208,0.4116413593292236,0.2893677055835724,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.863483726978302,0.3844107687473297,0.3662641048431396,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.719052255153656,0.2165074199438095,0.9878147840499878,284.9069519042969,284.95001220703125,300.5155029296875,294.48681640625,298.72247314453125,297.1842956542969,284.90802001953125,1.0,0.5807636976242065,0.9204517602920532,0.9204517602920532,1.0,1.0,-3.104612350463867,1.4309433698654177,1.6736689805984497,0.7309238314628601,0.8486307263374329,0.8486307263374329,0.0,148.5704345703125,156.0,65989.09375,0.0,2488.303955078125,1.0,278.55810546875,283.0343933105469,297.5065002441406,301.80584716796875,293.1499938964844,293.1499938964844,278.8500061035156,38747.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910172998905182,1.0,0.0,0.0,3.523240327835083,3.523263692855835,8.282812586912769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.5224609375,0.0,1416.503173828125,1895.4371337890625,0.0,3498.208984375,0.8796300292015076,1.0,0.0,3.0,1.0,0.0
17843820,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9062535762786864,0.4514817297458648,0.4078771471977234,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9810242652893066,0.5649595260620117,0.5352331399917603,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8786716461181641,0.4125830829143524,0.2899467051029205,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8588033318519592,0.3848579525947571,0.3666328489780426,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7149013876914978,0.2163833826780319,0.9872884154319764,284.9950866699219,284.95001220703125,300.5581970214844,294.4554138183594,298.74395751953125,297.1875915527344,284.9941101074219,1.0,0.5828163623809814,0.9201128482818604,0.9201128482818604,1.0,1.0,-3.106302261352539,1.4317396879196167,1.6745625734329224,0.7313243746757507,0.9300270080566406,0.9300270080566406,0.0,151.6798858642578,159.0,65358.45703125,0.0,2508.005126953125,1.0,278.8414611816406,283.1351623535156,297.4405822753906,301.6242370605469,293.1499938964844,293.1499938964844,278.54998779296875,33576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037892818450928,1.0,0.0,0.0,3.6392300128936768,3.639253616333008,8.837151881380123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0205078125,0.0,1503.142578125,1895.4371337890625,0.0,3438.880126953125,0.9011014103889464,1.0,0.0,3.0,1.0,0.0
17843880,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9062535762786864,0.4514817297458648,0.4078771471977234,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9810242652893066,0.5649595260620117,0.5352331399917603,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8786716461181641,0.4125830829143524,0.2899467051029205,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8588033318519592,0.3848579525947571,0.3666328489780426,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7149013876914978,0.2163833826780319,0.9872884154319764,284.9950866699219,284.95001220703125,300.5581970214844,294.4554138183594,298.74395751953125,297.1875915527344,284.9941101074219,1.0,0.5828163623809814,0.9201128482818604,0.9201128482818604,1.0,1.0,-3.106302261352539,1.4317396879196167,1.6745625734329224,0.7313243746757507,0.9300270080566406,0.9300270080566406,0.0,151.6798858642578,159.0,65358.45703125,0.0,2508.005126953125,1.0,278.8414611816406,283.1351623535156,297.4405822753906,301.6242370605469,293.1499938964844,293.1499938964844,278.54998779296875,33576.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037892818450928,1.0,0.0,0.0,3.6392300128936768,3.639253616333008,8.837151881380123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0205078125,0.0,1503.142578125,1895.4371337890625,0.0,3438.880126953125,0.9011014103889464,1.0,0.0,3.0,1.0,0.0
17843940,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8993390798568726,0.449662834405899,0.4066142141819,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9762378931045532,0.5661546587944031,0.5366950631141663,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8734487295150757,0.4128087759017944,0.2903378009796142,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8536099195480347,0.3846933543682098,0.3667747378349304,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7101637125015259,0.2159259915351867,0.9863582253456116,284.9093933105469,284.95001220703125,300.6003112792969,294.424560546875,298.7611999511719,297.1837158203125,284.91033935546875,1.0,0.5847579836845398,0.9197738766670228,0.9197738766670228,1.0,1.0,-3.1060705184936523,1.4315701723098757,1.6745004653930664,0.7313744425773621,0.847247302532196,0.847247302532196,0.0,155.1021270751953,162.0,65714.3671875,0.0,2525.693115234375,1.0,278.5579528808594,283.0306396484375,297.4435119628906,301.7230834960937,293.1499938964844,293.1499938964844,278.8500061035156,38685.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111005067825316,1.0,0.0,0.0,3.51155972480774,3.511582851409912,8.227983130382199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5966796875,0.0,1403.86181640625,1895.4371337890625,0.0,3506.81396484375,0.8770533800125122,1.0,0.0,3.0,1.0,0.0
17844000,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8993390798568726,0.449662834405899,0.4066142141819,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9762378931045532,0.5661546587944031,0.5366950631141663,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8734487295150757,0.4128087759017944,0.2903378009796142,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8536099195480347,0.3846933543682098,0.3667747378349304,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7101637125015259,0.2159259915351867,0.9863582253456116,284.9093933105469,284.95001220703125,300.6003112792969,294.424560546875,298.7611999511719,297.1837158203125,284.91033935546875,1.0,0.5847579836845398,0.9197738766670228,0.9197738766670228,1.0,1.0,-3.1060705184936523,1.4315701723098757,1.6745004653930664,0.7313744425773621,0.847247302532196,0.847247302532196,0.0,155.1021270751953,162.0,65714.3671875,0.0,2525.693115234375,1.0,278.5579528808594,283.0306396484375,297.4435119628906,301.7230834960937,293.1499938964844,293.1499938964844,278.8500061035156,38685.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111005067825316,1.0,0.0,0.0,3.51155972480774,3.511582851409912,8.227983130382199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.5966796875,0.0,1403.86181640625,1895.4371337890625,0.0,3506.81396484375,0.8770533800125122,1.0,0.0,3.0,1.0,0.0
17844060,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8942543864250183,0.4489697217941284,0.4058608114719391,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9728355407714844,0.5682827234268188,0.5385733842849731,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8698309659957886,0.4138933718204498,0.2910104393959045,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8498626947402954,0.3851598501205444,0.3671573996543884,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7064483165740967,0.215839684009552,0.9859722852706908,284.9956970214844,284.95001220703125,300.64166259765625,294.39453125,298.7825622558594,297.1878662109375,284.9947204589844,1.0,0.5866998434066772,0.9194446802139282,0.9194446802139282,1.0,1.0,-3.1082210540771484,1.4325850009918213,1.6756360530853271,0.7319209575653076,0.9281957745552064,0.9281957745552064,0.0,157.92599487304688,165.0,65107.9453125,0.0,2544.794921875,1.0,278.84136962890625,283.12969970703125,297.3793640136719,301.5455322265625,293.1499938964844,293.1499938964844,278.54998779296875,33528.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046635031700134,1.0,0.0,0.0,3.629833459854126,3.629856824874878,8.791575396571716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.162109375,0.0,1492.4615478515625,1895.4371337890625,0.0,3447.01513671875,0.8989542126655579,1.0,0.0,3.0,1.0,0.0
17844120,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8942543864250183,0.4489697217941284,0.4058608114719391,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9728355407714844,0.5682827234268188,0.5385733842849731,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8698309659957886,0.4138933718204498,0.2910104393959045,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8498626947402954,0.3851598501205444,0.3671573996543884,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7064483165740967,0.215839684009552,0.9859722852706908,284.9956970214844,284.95001220703125,300.64166259765625,294.39453125,298.7825622558594,297.1878662109375,284.9947204589844,1.0,0.5866998434066772,0.9194446802139282,0.9194446802139282,1.0,1.0,-3.1082210540771484,1.4325850009918213,1.6756360530853271,0.7319209575653076,0.9281957745552064,0.9281957745552064,0.0,157.92599487304688,165.0,65107.9453125,0.0,2544.794921875,1.0,278.84136962890625,283.12969970703125,297.3793640136719,301.5455322265625,293.1499938964844,293.1499938964844,278.54998779296875,33528.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046635031700134,1.0,0.0,0.0,3.629833459854126,3.629856824874878,8.791575396571716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.162109375,0.0,1492.4615478515625,1895.4371337890625,0.0,3447.01513671875,0.8989542126655579,1.0,0.0,3.0,1.0,0.0
17844180,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8881295323371887,0.4471829831600189,0.404621422290802,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9683775305747986,0.5695170760154724,0.5400722622871399,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8653873205184937,0.414255827665329,0.2914923429489136,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8453555107116699,0.38499316573143,0.3672944903373718,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7020218968391418,0.215406984090805,0.985133707523346,284.9101867675781,284.95001220703125,300.6820678710937,294.36553955078125,298.7992248535156,297.1843566894531,284.9111022949219,1.0,0.5885921716690063,0.919115424156189,0.919115424156189,1.0,1.0,-3.108275890350342,1.4325517416000366,1.6757241487503052,0.7320613861083984,0.8461198806762695,0.8461198806762695,0.0,161.21022033691406,168.0,65480.9921875,0.0,2562.311279296875,1.0,278.5580139160156,283.0252990722656,297.384521484375,301.6476745605469,293.1499938964844,293.1499938964844,278.8500061035156,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119985103607178,1.0,0.0,0.0,3.503406286239624,3.503429412841797,8.18981959582743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4462890625,0.0,1395.0792236328125,1895.4371337890625,0.0,3515.141357421875,0.8752148151397705,1.0,0.0,3.0,1.0,0.0
