time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8881295323371887,0.4471829831600189,0.404621422290802,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9683775305747986,0.5695170760154724,0.5400722622871399,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8653873205184937,0.414255827665329,0.2914923429489136,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8453555107116699,0.38499316573143,0.3672944903373718,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7020218968391418,0.215406984090805,0.985133707523346,284.9101867675781,284.95001220703125,300.6820678710937,294.36553955078125,298.7992248535156,297.1843566894531,284.9111022949219,1.0,0.5885921716690063,0.919115424156189,0.919115424156189,1.0,1.0,-3.108275890350342,1.4325517416000366,1.6757241487503052,0.7320613861083984,0.8461198806762695,0.8461198806762695,0.0,161.21022033691406,168.0,65480.9921875,0.0,2562.311279296875,1.0,278.5580139160156,283.0252990722656,297.384521484375,301.6476745605469,293.1499938964844,293.1499938964844,278.8500061035156,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119985103607178,1.0,0.0,0.0,3.503406286239624,3.503429412841797,8.18981959582743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.4462890625,0.0,1395.0792236328125,1895.4371337890625,0.0,3515.141357421875,0.8752148151397705,1.0,0.0,3.0,1.0,0.0
17844300,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8853893280029297,0.4468030929565429,0.404076486825943,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9663815498352052,0.5705420970916748,0.5408629179000854,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8634474277496338,0.4148057401180267,0.2917632162570953,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.843346118927002,0.3851779103279114,0.3673664331436157,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6999934315681458,0.2153348922729492,0.9846474528312684,285.0169372558594,284.95001220703125,300.70184326171875,294.3515319824219,298.80926513671875,297.18603515625,285.0177307128906,1.0,0.5894999504089355,0.9189507961273192,0.9189507961273192,1.0,1.0,-3.108393430709839,1.432598114013672,1.675795316696167,0.7320674657821655,0.921766757965088,0.921766757965088,0.0,162.7318115234375,168.0,64764.80859375,0.0,2570.61181640625,1.0,278.7982177734375,283.1437072753906,297.32421875,301.4268493652344,293.1499938964844,293.1499938964844,278.8500061035156,33912.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067087173461914,1.0,0.0,0.0,3.5587949752807617,3.5588178634643555,8.450827522210602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.1923828125,0.0,1418.81689453125,1895.4371337890625,0.0,3466.034423828125,0.8850823640823364,1.0,0.0,3.0,1.0,0.0
17844360,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8835107088088989,0.4465175569057464,0.4038818776607513,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9651809930801392,0.571659505367279,0.5419634580612183,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8622875809669495,0.4154755771160126,0.2922534048557281,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8420326709747314,0.3854566514492035,0.3676657676696777,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6986103653907776,0.2153356820344925,0.9848023056983948,284.9958801269531,284.95001220703125,300.7213439941406,294.3379211425781,298.8197937011719,297.1888427734375,284.9942626953125,1.0,0.5905148386955261,0.9187846779823304,0.9187846779823304,1.0,1.0,-3.110616445541382,1.4336581230163574,1.6769583225250244,0.732659101486206,0.926917314529419,0.926917314529419,0.0,163.97244262695312,171.0,64901.58984375,0.0,2581.492431640625,1.0,278.84197998046875,283.1231384277344,297.32183837890625,301.47320556640625,293.1499938964844,293.1499938964844,278.54998779296875,33406.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054587483406068,1.0,0.0,0.0,3.624993085861206,3.625016450881958,8.768143970883102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.8076171875,0.0,1486.24951171875,1895.4371337890625,0.0,3454.412353515625,0.897567629814148,1.0,0.0,3.0,1.0,0.0
17844420,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8778988122940063,0.4447790682315826,0.4026868939399719,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9608939290046692,0.5728732347488403,0.5434525012969971,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8583755493164062,0.415964275598526,0.2928262650966644,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8379703164100647,0.3853021264076233,0.3678129911422729,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6945154070854187,0.2149158865213394,0.9840227365493774,284.9105834960937,284.95001220703125,300.75933837890625,294.3119201660156,298.8353576660156,297.1853332519531,284.9114990234375,1.0,0.5924054384231567,0.9184523820877076,0.9184523820877076,1.0,1.0,-3.110905408859253,1.4337399005889893,1.6771655082702637,0.7328522801399231,0.8451841473579407,0.8451841473579407,0.0,167.21633911132812,174.0,65282.5234375,0.0,2599.263671875,1.0,278.5580749511719,283.0197448730469,297.33074951171875,301.5795593261719,293.1499938964844,293.1499938964844,278.8500061035156,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128053188323976,1.0,0.0,0.0,3.4971518516540527,3.4971749782562256,8.16060378383554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.349609375,0.0,1388.4344482421875,1895.4371337890625,0.0,3522.61962890625,0.8738052248954773,1.0,0.0,3.0,1.0,0.0
17844480,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8778988122940063,0.4447790682315826,0.4026868939399719,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9608939290046692,0.5728732347488403,0.5434525012969971,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8583755493164062,0.415964275598526,0.2928262650966644,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8379703164100647,0.3853021264076233,0.3678129911422729,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6945154070854187,0.2149158865213394,0.9840227365493774,284.9105834960937,284.95001220703125,300.75933837890625,294.3119201660156,298.8353576660156,297.1853332519531,284.9114990234375,1.0,0.5924054384231567,0.9184523820877076,0.9184523820877076,1.0,1.0,-3.110905408859253,1.4337399005889893,1.6771655082702637,0.7328522801399231,0.8451841473579407,0.8451841473579407,0.0,167.21633911132812,174.0,65282.5234375,0.0,2599.263671875,1.0,278.5580749511719,283.0197448730469,297.33074951171875,301.5795593261719,293.1499938964844,293.1499938964844,278.8500061035156,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128053188323976,1.0,0.0,0.0,3.4971518516540527,3.4971749782562256,8.16060378383554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.349609375,0.0,1388.4344482421875,1895.4371337890625,0.0,3522.61962890625,0.8738052248954773,1.0,0.0,3.0,1.0,0.0
17844540,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8736736178398132,0.4441561698913574,0.4019932150840759,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.957838535308838,0.5749884843826294,0.5453245639801025,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8556668162345886,0.4172843694686889,0.2936679124832153,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8349685072898865,0.3857837915420532,0.3682036995887756,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6913572549819946,0.214857742190361,0.9837538003921508,284.995849609375,284.95001220703125,300.7958374023437,294.287841796875,298.8547058105469,297.1899108886719,284.9949035644531,1.0,0.5943351984024048,0.9181200861930848,0.9181200861930848,1.0,1.0,-3.113473653793335,1.4349607229232788,1.6785129308700562,0.7334898114204407,0.92574143409729,0.92574143409729,0.0,169.95718383789062,177.0,64715.7890625,0.0,2618.81787109375,1.0,278.8412780761719,283.1180419921875,297.2719421386719,301.4097595214844,293.1499938964844,293.1499938964844,278.54998779296875,33476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062057733535768,1.0,0.0,0.0,3.617677927017212,3.617701292037964,8.732791911825188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3955078125,0.0,1478.7906494140625,1895.4371337890625,0.0,3461.35888671875,0.8961877226829529,1.0,0.0,3.0,1.0,0.0
17844600,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8736736178398132,0.4441561698913574,0.4019932150840759,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.957838535308838,0.5749884843826294,0.5453245639801025,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8556668162345886,0.4172843694686889,0.2936679124832153,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8349685072898865,0.3857837915420532,0.3682036995887756,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6913572549819946,0.214857742190361,0.9837538003921508,284.995849609375,284.95001220703125,300.7958374023437,294.287841796875,298.8547058105469,297.1899108886719,284.9949035644531,1.0,0.5943351984024048,0.9181200861930848,0.9181200861930848,1.0,1.0,-3.113473653793335,1.4349607229232788,1.6785129308700562,0.7334898114204407,0.92574143409729,0.92574143409729,0.0,169.95718383789062,177.0,64715.7890625,0.0,2618.81787109375,1.0,278.8412780761719,283.1180419921875,297.2719421386719,301.4097595214844,293.1499938964844,293.1499938964844,278.54998779296875,33476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062057733535768,1.0,0.0,0.0,3.617677927017212,3.617701292037964,8.732791911825188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.3955078125,0.0,1478.7906494140625,1895.4371337890625,0.0,3461.35888671875,0.8961877226829529,1.0,0.0,3.0,1.0,0.0
17844660,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8684794306755066,0.4424733519554138,0.4008372724056244,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.953668475151062,0.5761726498603821,0.5467792749404907,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8521384000778198,0.4178647398948669,0.2942972779273987,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8312283754348755,0.3856534957885742,0.3683675825595855,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6875273585319519,0.2144539058208465,0.9830317497253418,284.9111328125,284.95001220703125,300.8306884765625,294.2659912109375,298.8688659667969,297.1864013671875,284.9119873046875,1.0,0.5962348580360413,0.9177837371826172,0.9177837371826172,1.0,1.0,-3.1139252185821533,1.4351279735565186,1.6787972450256348,0.7336928844451904,0.8447273373603821,0.8447273373603821,0.0,173.1959991455078,180.0,65125.90234375,0.0,2636.899658203125,1.0,278.55810546875,283.0145263671875,297.284423828125,301.5211486816406,293.1499938964844,293.1499938964844,278.8500061035156,38581.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913449227809906,1.0,0.0,0.0,3.492960453033448,3.492983341217041,8.141053626786743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.0048828125,0.0,1383.8529052734375,1895.4371337890625,0.0,3528.5859375,0.8728573322296143,1.0,0.0,3.0,1.0,0.0
17844720,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8684794306755066,0.4424733519554138,0.4008372724056244,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.953668475151062,0.5761726498603821,0.5467792749404907,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8521384000778198,0.4178647398948669,0.2942972779273987,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8312283754348755,0.3856534957885742,0.3683675825595855,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6875273585319519,0.2144539058208465,0.9830317497253418,284.9111328125,284.95001220703125,300.8306884765625,294.2659912109375,298.8688659667969,297.1864013671875,284.9119873046875,1.0,0.5962348580360413,0.9177837371826172,0.9177837371826172,1.0,1.0,-3.1139252185821533,1.4351279735565186,1.6787972450256348,0.7336928844451904,0.8447273373603821,0.8447273373603821,0.0,173.1959991455078,180.0,65125.90234375,0.0,2636.899658203125,1.0,278.55810546875,283.0145263671875,297.284423828125,301.5211486816406,293.1499938964844,293.1499938964844,278.8500061035156,38581.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913449227809906,1.0,0.0,0.0,3.492960453033448,3.492983341217041,8.141053626786743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.0048828125,0.0,1383.8529052734375,1895.4371337890625,0.0,3528.5859375,0.8728573322296143,1.0,0.0,3.0,1.0,0.0
17844780,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8645931482315063,0.4418975710868835,0.4001869261264801,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9507348537445068,0.5782597661018372,0.5486242771148682,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8497428297996521,0.4192883968353271,0.295209676027298,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8284710645675659,0.3861604928970337,0.3687815070152282,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6845866441726685,0.2144083678722381,0.9828208684921264,284.9961853027344,284.95001220703125,300.8637084960937,294.2466125488281,298.88671875,297.191162109375,284.9952392578125,1.0,0.5981775522232056,0.9174474477767944,0.9174474477767944,1.0,1.0,-3.116695642471313,1.4364540576934814,1.680241584777832,0.734346866607666,0.9253466725349426,0.9253466725349426,0.0,175.9315948486328,183.0,64581.546875,0.0,2656.871826171875,1.0,278.8412475585937,283.11285400390625,297.2300720214844,301.3572082519531,293.1499938964844,293.1499938964844,278.54998779296875,33448.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067177176475524,1.0,0.0,0.0,3.6144962310791016,3.6145193576812735,8.717437935956696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.4052734375,0.0,1475.118896484375,1895.4371337890625,0.0,3466.1181640625,0.8954543471336365,1.0,0.0,3.0,1.0,0.0
17844840,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8645931482315063,0.4418975710868835,0.4001869261264801,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9507348537445068,0.5782597661018372,0.5486242771148682,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8497428297996521,0.4192883968353271,0.295209676027298,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8284710645675659,0.3861604928970337,0.3687815070152282,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6845866441726685,0.2144083678722381,0.9828208684921264,284.9961853027344,284.95001220703125,300.8637084960937,294.2466125488281,298.88671875,297.191162109375,284.9952392578125,1.0,0.5981775522232056,0.9174474477767944,0.9174474477767944,1.0,1.0,-3.116695642471313,1.4364540576934814,1.680241584777832,0.734346866607666,0.9253466725349426,0.9253466725349426,0.0,175.9315948486328,183.0,64581.546875,0.0,2656.871826171875,1.0,278.8412475585937,283.11285400390625,297.2300720214844,301.3572082519531,293.1499938964844,293.1499938964844,278.54998779296875,33448.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067177176475524,1.0,0.0,0.0,3.6144962310791016,3.6145193576812735,8.717437935956696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.4052734375,0.0,1475.118896484375,1895.4371337890625,0.0,3466.1181640625,0.8954543471336365,1.0,0.0,3.0,1.0,0.0
17844900,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8625438213348389,0.4411162734031677,0.3998139202594757,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9491211771965028,0.578879177570343,0.5495090484619141,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8484668135643005,0.4196650981903076,0.2956657409667969,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8270218372344971,0.3861496746540069,0.3689959645271301,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6830732226371765,0.2142467051744461,0.9828235507011414,284.8728332519531,284.95001220703125,300.8794860839844,294.23797607421875,298.8933410644531,297.1899719238281,284.8716735839844,1.0,0.5991898775100708,0.9172792434692384,0.9172792434692384,1.0,1.0,-3.118125915527344,1.4371213912963867,1.681004524230957,0.7347654700279236,0.8383191227912903,0.8383191227912903,0.0,177.40061950683594,183.0,65306.421875,0.0,2667.490478515625,1.0,278.5986328125,282.97412109375,297.2695007324219,301.5599975585937,293.1499938964844,293.1499938964844,278.54998779296875,38172.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125067591667176,1.0,0.0,0.0,3.569307565689087,3.569331169128418,8.500828130308946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.033203125,0.0,1461.1314697265625,1895.4371337890625,0.0,3519.852783203125,0.8864697217941284,1.0,0.0,3.0,1.0,0.0
17844960,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8597918748855591,0.4402690827846527,0.3990776240825653,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9467055201530457,0.5794116258621216,0.5500490665435791,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8465654850006104,0.4199733734130859,0.2959106862545013,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8249932527542114,0.3860571682453155,0.3689698576927185,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6810070276260376,0.2140170633792877,0.9821521043777466,284.9112243652344,284.95001220703125,300.89471435546875,294.23004150390625,298.8991394042969,297.1877136230469,284.912109375,1.0,0.6000908017158508,0.9171106815338136,0.9171106815338136,1.0,1.0,-3.11734676361084,1.4367265701293943,1.6806203126907349,0.7345626950263977,0.8444883227348328,0.8444883227348328,0.0,179.16661071777344,186.0,65016.98828125,0.0,2675.350341796875,1.0,278.5583801269531,283.00933837890625,297.2480163574219,301.475830078125,293.1499938964844,293.1499938964844,278.8500061035156,38552.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913860023021698,1.0,0.0,0.0,3.4913558959960938,3.4913787841796875,8.133575875035604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.4560546875,0.0,1381.9935302734375,1895.4371337890625,0.0,3532.390869140625,0.872433066368103,1.0,0.0,3.0,1.0,0.0
17845020,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8562095165252686,0.4397395551204681,0.3984696865081787,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9438956379890442,0.5814688801765442,0.5518650412559509,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8444423079490662,0.4215024709701538,0.2968966364860534,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8224250674247742,0.3865914046764374,0.3694091737270355,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6782636642456055,0.2139824777841568,0.9819913506507874,284.9967346191406,284.95001220703125,300.9235534667969,294.2165832519531,298.9151916503906,297.19268798828125,284.9958190917969,1.0,0.6020480394363403,0.9167734384536744,0.9167734384536744,1.0,1.0,-3.120312690734864,1.4381558895111084,1.6821568012237549,0.7352272868156433,0.9257137775421144,0.9257137775421144,0.0,181.9022979736328,189.0,64501.1171875,0.0,2695.763916015625,1.0,278.8412170410156,283.1083374023437,297.1993713378906,301.3190002441406,293.1499938964844,293.1499938964844,278.54998779296875,33415.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069945216178894,1.0,0.0,0.0,3.613797187805176,3.6138203144073486,8.714065415915684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8486328125,0.0,1474.116943359375,1895.4371337890625,0.0,3468.691162109375,0.8952789306640625,1.0,0.0,3.0,1.0,0.0
17845080,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8562095165252686,0.4397395551204681,0.3984696865081787,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9438956379890442,0.5814688801765442,0.5518650412559509,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8444423079490662,0.4215024709701538,0.2968966364860534,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8224250674247742,0.3865914046764374,0.3694091737270355,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6782636642456055,0.2139824777841568,0.9819913506507874,284.9967346191406,284.95001220703125,300.9235534667969,294.2165832519531,298.9151916503906,297.19268798828125,284.9958190917969,1.0,0.6020480394363403,0.9167734384536744,0.9167734384536744,1.0,1.0,-3.120312690734864,1.4381558895111084,1.6821568012237549,0.7352272868156433,0.9257137775421144,0.9257137775421144,0.0,181.9022979736328,189.0,64501.1171875,0.0,2695.763916015625,1.0,278.8412170410156,283.1083374023437,297.1993713378906,301.3190002441406,293.1499938964844,293.1499938964844,278.54998779296875,33415.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069945216178894,1.0,0.0,0.0,3.613797187805176,3.6138203144073486,8.714065415915684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8486328125,0.0,1474.116943359375,1895.4371337890625,0.0,3468.691162109375,0.8952789306640625,1.0,0.0,3.0,1.0,0.0
17845140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8517586588859558,0.4381603300571441,0.3974043428897857,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9400144815444946,0.5825837254524231,0.5532572269439697,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8415659666061401,0.4222863614559173,0.297666996717453,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8191428184509277,0.3865140676498413,0.3696226775646209,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6749134659767151,0.213601678609848,0.9813711643218994,284.9118347167969,284.95001220703125,300.95001220703125,294.2065124511719,298.925537109375,297.1892395019531,284.9127197265625,1.0,0.6039754152297974,0.91643625497818,0.91643625497818,1.0,1.0,-3.1211495399475098,1.4385273456573486,1.6826220750808716,0.7354496717453003,0.8451869487762451,0.8451869487762451,0.0,185.1387939453125,192.0,64971.5625,0.0,2714.64794921875,1.0,278.55810546875,283.0050048828125,297.2239685058594,301.44598388671875,293.1499938964844,293.1499938964844,278.8500061035156,38511.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140465259552002,1.0,0.0,0.0,3.49208664894104,3.492109537124634,8.136981364259555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1396484375,0.0,1382.457275390625,1895.4371337890625,0.0,3534.1181640625,0.8726041316986084,1.0,0.0,3.0,1.0,0.0
17845200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8517586588859558,0.4381603300571441,0.3974043428897857,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9400144815444946,0.5825837254524231,0.5532572269439697,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8415659666061401,0.4222863614559173,0.297666996717453,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8191428184509277,0.3865140676498413,0.3696226775646209,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.6749134659767151,0.213601678609848,0.9813711643218994,284.9118347167969,284.95001220703125,300.95001220703125,294.2065124511719,298.925537109375,297.1892395019531,284.9127197265625,1.0,0.6039754152297974,0.91643625497818,0.91643625497818,1.0,1.0,-3.1211495399475098,1.4385273456573486,1.6826220750808716,0.7354496717453003,0.8451869487762451,0.8451869487762451,0.0,185.1387939453125,192.0,64971.5625,0.0,2714.64794921875,1.0,278.55810546875,283.0050048828125,297.2239685058594,301.44598388671875,293.1499938964844,293.1499938964844,278.8500061035156,38511.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140465259552002,1.0,0.0,0.0,3.49208664894104,3.492109537124634,8.136981364259555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.1396484375,0.0,1382.457275390625,1895.4371337890625,0.0,3534.1181640625,0.8726041316986084,1.0,0.0,3.0,1.0,0.0
17845260,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8562787175178528,0.4417387247085571,0.3995211720466614,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9469438791275024,0.5888426303863525,0.5579520463943481,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.847403347492218,0.428158164024353,0.3008892238140106,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8243606686592102,0.3914424777030945,0.3730977475643158,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.681224524974823,0.2182526439428329,0.9964876174926758,285.0220642089844,284.95001220703125,300.9741516113281,294.1976013183594,298.9626159667969,297.2352905273437,285.0219421386719,1.0,0.6078070998191833,0.916099727153778,0.916099727153778,1.0,1.0,-3.1555182933807373,1.455277681350708,1.7002406120300293,0.7438921928405762,0.9501978754997252,0.9501978754997252,0.0,183.8876953125,195.0,65091.0234375,0.0,2776.74560546875,1.0,278.8412780761719,283.11749267578125,297.1846008300781,301.3241577148437,293.1499938964844,293.1499938964844,278.54998779296875,32544.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077911376953124,1.0,0.0,0.0,3.639073848724365,3.639097213745117,8.83639359017252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7158203125,0.0,1495.2664794921875,1895.4371337890625,0.0,3476.093017578125,0.9005227088928223,1.0,0.0,3.0,1.0,0.0
17845320,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8562787175178528,0.4417387247085571,0.3995211720466614,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9469438791275024,0.5888426303863525,0.5579520463943481,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.847403347492218,0.428158164024353,0.3008892238140106,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8243606686592102,0.3914424777030945,0.3730977475643158,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.681224524974823,0.2182526439428329,0.9964876174926758,285.0220642089844,284.95001220703125,300.9741516113281,294.1976013183594,298.9626159667969,297.2352905273437,285.0219421386719,1.0,0.6078070998191833,0.916099727153778,0.916099727153778,1.0,1.0,-3.1555182933807373,1.455277681350708,1.7002406120300293,0.7438921928405762,0.9501978754997252,0.9501978754997252,0.0,183.8876953125,195.0,65091.0234375,0.0,2776.74560546875,1.0,278.8412780761719,283.11749267578125,297.1846008300781,301.3241577148437,293.1499938964844,293.1499938964844,278.54998779296875,32544.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077911376953124,1.0,0.0,0.0,3.639073848724365,3.639097213745117,8.83639359017252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.7158203125,0.0,1495.2664794921875,1895.4371337890625,0.0,3476.093017578125,0.9005227088928223,1.0,0.0,3.0,1.0,0.0
17845380,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8562313318252563,0.4421185255050659,0.4005050957202911,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9483908414840698,0.5921742916107178,0.5617193579673767,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8490340113639832,0.4312625527381897,0.303494781255722,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8256165981292725,0.3938176035881042,0.3759160339832306,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6839569211006165,0.2208278328180313,1.0104141235351562,284.9229736328125,284.95001220703125,300.9961853027344,294.1873779296875,298.9811706542969,297.2496337890625,284.92431640625,1.0,0.6125004291534424,0.9157631993293762,0.9157631993293762,1.0,1.0,-3.1845192909240723,1.469266414642334,1.7152529954910278,0.7516213059425354,0.8741495609283447,0.8741495609283447,0.0,185.7332458496093,198.0,66389.421875,0.0,2845.740966796875,1.0,278.5575866699219,282.9878845214844,297.2201232910156,301.5209045410156,293.1499938964844,293.1499938964844,278.8500061035156,37243.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179810881614684,1.0,0.0,0.0,3.581475257873535,3.581498622894287,8.558884587728244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.6689453125,0.0,1467.3876953125,1895.4371337890625,0.0,3570.514892578125,0.8912772536277771,1.0,0.0,3.0,1.0,0.0
17845440,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8562313318252563,0.4421185255050659,0.4005050957202911,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9483908414840698,0.5921742916107178,0.5617193579673767,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8490340113639832,0.4312625527381897,0.303494781255722,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8256165981292725,0.3938176035881042,0.3759160339832306,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.6839569211006165,0.2208278328180313,1.0104141235351562,284.9229736328125,284.95001220703125,300.9961853027344,294.1873779296875,298.9811706542969,297.2496337890625,284.92431640625,1.0,0.6125004291534424,0.9157631993293762,0.9157631993293762,1.0,1.0,-3.1845192909240723,1.469266414642334,1.7152529954910278,0.7516213059425354,0.8741495609283447,0.8741495609283447,0.0,185.7332458496093,198.0,66389.421875,0.0,2845.740966796875,1.0,278.5575866699219,282.9878845214844,297.2201232910156,301.5209045410156,293.1499938964844,293.1499938964844,278.8500061035156,37243.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179810881614684,1.0,0.0,0.0,3.581475257873535,3.581498622894287,8.558884587728244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.6689453125,0.0,1467.3876953125,1895.4371337890625,0.0,3570.514892578125,0.8912772536277771,1.0,0.0,3.0,1.0,0.0
17845500,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8548973202705383,0.4424456357955932,0.4006492793560028,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9475057125091552,0.5938681364059448,0.5631977915763855,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8485385775566101,0.4328038394451141,0.3045045733451843,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8249576091766357,0.3948697447776794,0.3768834173679352,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.6838547587394714,0.2218259125947952,1.0151939392089844,285.0362548828125,284.95001220703125,301.0064697265625,294.1817932128906,298.9893798828125,297.2555847167969,285.03826904296875,1.0,0.6147012114524841,0.9155949354171752,0.9155949354171752,1.0,1.0,-3.194593667984009,1.4741413593292236,1.7204523086547852,0.7542025446891785,0.9592989683151244,0.9592989683151244,0.0,187.3866577148437,198.0,65866.0703125,0.0,2875.4931640625,1.0,278.8008117675781,283.11138916015625,297.16845703125,301.3255615234375,293.1499938964844,293.1499938964844,278.8500061035156,33137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141278266906738,1.0,0.0,0.0,3.647377014160156,3.647400379180908,8.876762649379089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.029296875,0.0,1508.851318359375,1895.4371337890625,0.0,3534.870849609375,0.9042619466781616,1.0,0.0,3.0,1.0,0.0
17845560,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8539248108863831,0.442810595035553,0.4010567665100097,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9469679594039916,0.5955761671066284,0.564885675907135,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8483274579048157,0.4343628287315368,0.305645227432251,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8245202302932739,0.3959065079689026,0.3779434859752655,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.6838504672050476,0.2227384597063064,1.0197690725326538,285.0209655761719,284.95001220703125,301.0162048339844,294.1759033203125,298.9972839355469,297.2613830566406,285.019287109375,1.0,0.6169108748435974,0.9153817892074584,0.9153817892074584,1.0,1.0,-3.205261468887329,1.4792959690093994,1.7259654998779297,0.7569506168365479,0.9761773943901062,0.9761773943901062,0.0,188.9280700683593,201.0,66257.3046875,0.0,2906.03466796875,1.0,278.8427124023437,283.0922241210937,297.1726379394531,301.3963317871094,293.1499938964844,293.1499938964844,278.54998779296875,32513.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914089858531952,1.0,0.0,0.0,3.728950500488281,3.7289748191833496,9.278260222345124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.0400390625,0.0,1596.140625,1895.4371337890625,0.0,3534.519775390625,0.920438289642334,1.0,0.0,3.0,1.0,0.0
17845620,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498193621635437,0.4420214593410492,0.4008319079875946,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9433407187461852,0.5975394248962402,0.5672243237495422,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8458874225616455,0.4362413287162781,0.3072796165943146,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8217553496360779,0.3968865275382995,0.3792899250984192,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.681822657585144,0.2237031608819961,1.0258970260620115,284.9057312011719,284.95001220703125,301.0342102050781,294.1632385253906,299.00469970703125,297.2591857910156,284.9074401855469,1.0,0.6208508014678955,0.91495543718338,0.91495543718338,1.0,1.0,-3.218768119812012,1.485785961151123,1.7329820394515991,0.7605130076408386,0.880998969078064,0.880998969078064,0.0,193.044189453125,189.0,67214.3203125,0.0,2956.8447265625,1.0,278.5570068359375,282.9554443359375,297.1944274902344,301.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,37880.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238907098770142,1.0,0.0,0.0,3.651189804077149,3.651214122772217,8.89533112058416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.267578125,0.0,1548.5677490234375,1895.4371337890625,0.0,3625.020263671875,0.9071638584136964,1.0,0.0,3.0,1.0,0.0
17845680,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8498193621635437,0.4420214593410492,0.4008319079875946,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9433407187461852,0.5975394248962402,0.5672243237495422,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8458874225616455,0.4362413287162781,0.3072796165943146,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8217553496360779,0.3968865275382995,0.3792899250984192,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.681822657585144,0.2237031608819961,1.0258970260620115,284.9057312011719,284.95001220703125,301.0342102050781,294.1632385253906,299.00469970703125,297.2591857910156,284.9074401855469,1.0,0.6208508014678955,0.91495543718338,0.91495543718338,1.0,1.0,-3.218768119812012,1.485785961151123,1.7329820394515991,0.7605130076408386,0.880998969078064,0.880998969078064,0.0,193.044189453125,189.0,67214.3203125,0.0,2956.8447265625,1.0,278.5570068359375,282.9554443359375,297.1944274902344,301.5561828613281,293.1499938964844,293.1499938964844,278.8500061035156,37880.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238907098770142,1.0,0.0,0.0,3.651189804077149,3.651214122772217,8.89533112058416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.267578125,0.0,1548.5677490234375,1895.4371337890625,0.0,3625.020263671875,0.9071638584136964,1.0,0.0,3.0,1.0,0.0
17845740,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8508384823799133,0.4421401917934418,0.4005867838859558,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9455813765525818,0.5990724563598633,0.5683383345603943,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8477514982223511,0.4376858472824096,0.3080657124519348,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8232179284095764,0.3976841568946838,0.3798106610774994,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6833423376083374,0.2242817282676696,1.0278761386871338,285.0269775390625,284.95001220703125,301.0434265136719,294.1556091308594,299.0102233886719,297.26129150390625,285.02716064453125,1.0,0.620720624923706,0.91471666097641,0.91471666097641,1.0,1.0,-3.2237610816955566,1.488196611404419,1.7355645895004272,0.7617368698120117,0.9698382616043092,0.9698382616043092,0.0,192.1713256835937,189.0,66538.1953125,0.0,2962.56103515625,1.0,278.8119812011719,283.0879821777344,297.1365966796875,301.3475036621094,293.1499938964844,293.1499938964844,278.8500061035156,33401.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190879464149476,1.0,0.0,0.0,3.71693754196167,3.716961622238159,9.218575200975464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.42578125,0.0,1589.126708984375,1895.4371337890625,0.0,3580.739013671875,0.919693112373352,1.0,0.0,3.0,1.0,0.0
17845800,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.853659451007843,0.4423422217369079,0.4006866812705993,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9498028755187988,0.6003779172897339,0.569471538066864,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8511753678321838,0.4389282464981079,0.3088541030883789,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8261627554893494,0.3984037935733795,0.38038370013237,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6861974596977234,0.2247847318649292,1.029659390449524,285.0111389160156,284.95001220703125,301.0502624511719,294.1493835449219,299.0150146484375,297.2640686035156,285.009521484375,1.0,0.6200903654098511,0.9145290851593018,0.9145290851593018,1.0,1.0,-3.229024648666382,1.490736484527588,1.7382882833480835,0.7630619406700134,0.9798786044120787,0.9798786044120787,0.0,189.939208984375,177.0,66753.578125,0.0,2961.369140625,1.0,278.8432922363281,283.0715637207031,297.1405029296875,301.4010925292969,293.1499938964844,293.1499938964844,278.54998779296875,33108.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187551140785216,1.0,0.0,0.0,3.775385856628418,3.775410652160645,9.510777090326884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.7587890625,0.0,1654.8121337890625,1895.4371337890625,0.0,3577.665283203125,0.9312460422515868,1.0,0.0,3.0,1.0,0.0
17845860,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8614485859870911,0.4415115118026733,0.3999748229980469,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.960902452468872,0.6021304726600647,0.5711352229118347,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8605352640151978,0.440747857093811,0.310093492269516,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8342483043670654,0.3992097079753876,0.3810778260231018,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6939448714256287,0.2253819555044174,1.0317357778549194,284.8993225097656,284.95001220703125,301.0643920898437,294.1343688964844,299.0192565917969,297.2596435546875,284.9011535644531,1.0,0.6169965863227844,0.9141305088996888,0.9141305088996888,1.0,1.0,-3.2350013256073,1.4935864210128784,1.7414149045944214,0.7646313309669495,0.8812432885169983,0.8812432885169983,0.0,183.2204742431641,165.0,67495.359375,0.0,2936.89453125,1.0,278.5567626953125,282.94110107421875,297.1595764160156,301.5419616699219,293.1499938964844,293.1499938964844,278.8500061035156,38388.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273152947425842,1.0,0.0,0.0,3.6778526306152335,3.677877426147461,9.025721396938023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.013671875,0.0,1582.3829345703125,1895.4371337890625,0.0,3656.508544921875,0.91349196434021,1.0,0.0,3.0,1.0,0.0
17845920,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8614485859870911,0.4415115118026733,0.3999748229980469,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.960902452468872,0.6021304726600647,0.5711352229118347,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8605352640151978,0.440747857093811,0.310093492269516,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8342483043670654,0.3992097079753876,0.3810778260231018,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6939448714256287,0.2253819555044174,1.0317357778549194,284.8993225097656,284.95001220703125,301.0643920898437,294.1343688964844,299.0192565917969,297.2596435546875,284.9011535644531,1.0,0.6169965863227844,0.9141305088996888,0.9141305088996888,1.0,1.0,-3.2350013256073,1.4935864210128784,1.7414149045944214,0.7646313309669495,0.8812432885169983,0.8812432885169983,0.0,183.2204742431641,165.0,67495.359375,0.0,2936.89453125,1.0,278.5567626953125,282.94110107421875,297.1595764160156,301.5419616699219,293.1499938964844,293.1499938964844,278.8500061035156,38388.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273152947425842,1.0,0.0,0.0,3.6778526306152335,3.677877426147461,9.025721396938023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.013671875,0.0,1582.3829345703125,1895.4371337890625,0.0,3656.508544921875,0.91349196434021,1.0,0.0,3.0,1.0,0.0
17845980,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8740965127944946,0.4419298768043518,0.3996658623218536,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9760922193527222,0.6049358248710632,0.5730769634246826,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.874755322933197,0.4435463547706604,0.3115449547767639,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.846589982509613,0.4007458984851837,0.381911963224411,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7053980231285095,0.226355493068695,1.033624529838562,285.00897216796875,284.95001220703125,301.0766906738281,294.1182556152344,299.0278015136719,297.2646484375,285.0074768066406,1.0,0.612602949142456,0.9137319922447203,0.9137319922447203,1.0,1.0,-3.2419755458831787,1.4969608783721924,1.7450146675109863,0.7662672400474548,0.9803165197372437,0.9803165197372437,0.0,173.75961303710938,153.0,66910.4453125,0.0,2899.261962890625,1.0,278.8434143066406,283.0630187988281,297.10516357421875,301.376708984375,293.1499938964844,293.1499938964844,278.54998779296875,33378.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213257431983948,1.0,0.0,0.0,3.791788339614868,3.791813373565674,9.593596814738703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7275390625,0.0,1676.330810546875,1895.4371337890625,0.0,3601.387939453125,0.9351431131362916,1.0,0.0,3.0,1.0,0.0
17846040,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8740965127944946,0.4419298768043518,0.3996658623218536,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9760922193527222,0.6049358248710632,0.5730769634246826,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.874755322933197,0.4435463547706604,0.3115449547767639,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.846589982509613,0.4007458984851837,0.381911963224411,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7053980231285095,0.226355493068695,1.033624529838562,285.00897216796875,284.95001220703125,301.0766906738281,294.1182556152344,299.0278015136719,297.2646484375,285.0074768066406,1.0,0.612602949142456,0.9137319922447203,0.9137319922447203,1.0,1.0,-3.2419755458831787,1.4969608783721924,1.7450146675109863,0.7662672400474548,0.9803165197372437,0.9803165197372437,0.0,173.75961303710938,153.0,66910.4453125,0.0,2899.261962890625,1.0,278.8434143066406,283.0630187988281,297.10516357421875,301.376708984375,293.1499938964844,293.1499938964844,278.54998779296875,33378.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213257431983948,1.0,0.0,0.0,3.791788339614868,3.791813373565674,9.593596814738703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.7275390625,0.0,1676.330810546875,1895.4371337890625,0.0,3601.387939453125,0.9351431131362916,1.0,0.0,3.0,1.0,0.0
