time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8817595839500427,0.441647857427597,0.3995141386985779,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9841830134391784,0.6058998107910156,0.5740557312965393,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8832672834396362,0.4445922374725342,0.3122933506965637,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8540688157081604,0.401250958442688,0.382366418838501,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7120620608329773,0.2267016172409057,1.0347028970718384,284.873779296875,284.95001220703125,301.0821228027344,294.1097717285156,299.02978515625,297.2635803222656,284.87078857421875,1.0,0.6101716756820679,0.9135326743125916,0.9135326743125916,1.0,1.0,-3.2457196712493896,1.498749613761902,1.7469700574874878,0.7672566771507263,0.8879337906837463,0.8879337906837463,0.0,168.57955932617188,153.0,67886.1796875,0.0,2878.4189453125,1.0,278.5945739746094,282.9091491699219,297.1449279785156,301.5924987792969,293.1499938964844,293.1499938964844,278.54998779296875,37202.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274912476539612,1.0,0.0,0.0,3.766191959381104,3.766217231750488,9.464511094847694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.1416015625,0.0,1675.6007080078125,1895.4371337890625,0.0,3658.12451171875,0.9301497340202332,1.0,0.0,3.0,1.0,0.0
17846160,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.889182984828949,0.4412042796611786,0.3989218473434448,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9914603233337402,0.6066803336143494,0.5745975375175476,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8916339874267578,0.4454929232597351,0.3127726912498474,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8614957928657532,0.4016094803810119,0.3825218677520752,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7181809544563293,0.2269358783960342,1.0349154472351074,284.8988037109375,284.95001220703125,301.0871276855469,294.1010437011719,299.030517578125,297.26055908203125,284.9007873535156,1.0,0.6074686050415039,0.9133402109146118,0.9133402109146118,1.0,1.0,-3.24668025970459,1.4991987943649292,1.7474814653396606,0.7674864530563354,0.8820314407348633,0.8820314407348633,0.0,163.56781005859375,141.0,67600.3515625,0.0,2852.6572265625,1.0,278.55682373046875,282.9348449707031,297.1239013671875,301.51336669921875,293.1499938964844,293.1499938964844,278.8500061035156,38545.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293986558914183,1.0,0.0,0.0,3.688652753829956,3.688677549362183,9.07880860268051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.8896484375,0.0,1595.8436279296875,1895.4371337890625,0.0,3675.6279296875,0.916013479232788,1.0,0.0,3.0,1.0,0.0
17846220,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9049062132835388,0.4416434466838836,0.3986887037754059,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6099854707717896,0.5650107860565186,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9093284010887146,0.4483585655689239,0.3143105804920196,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8771829605102539,0.40314981341362,0.3834104835987091,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7302219867706299,0.2278724163770675,1.0368353128433228,285.0010986328125,284.95001220703125,301.0958251953125,294.0827941894531,299.0381164550781,297.267578125,284.9985046386719,1.0,0.6012513041496277,0.9129552841186525,0.9129552841186525,1.0,1.0,-3.24083948135376,1.496309757232666,1.7445297241210938,0.7660592198371887,0.9753933548927308,0.9753933548927308,0.0,154.06021118164062,129.0,66819.6640625,0.0,2787.285888671875,1.0,278.8434753417969,283.05194091796875,297.0682373046875,301.34088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33597.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231603145599364,1.0,0.0,0.0,3.7975573539733887,3.7975823879241934,9.622810921428029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8505859375,0.0,1684.9100341796875,1895.4371337890625,0.0,3618.294677734375,0.9364946484565736,1.0,0.0,3.0,1.0,0.0
17846280,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9049062132835388,0.4416434466838836,0.3986887037754059,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6099854707717896,0.5650107860565186,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9093284010887146,0.4483585655689239,0.3143105804920196,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8771829605102539,0.40314981341362,0.3834104835987091,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7302219867706299,0.2278724163770675,1.0368353128433228,285.0010986328125,284.95001220703125,301.0958251953125,294.0827941894531,299.0381164550781,297.267578125,284.9985046386719,1.0,0.6012513041496277,0.9129552841186525,0.9129552841186525,1.0,1.0,-3.24083948135376,1.496309757232666,1.7445297241210938,0.7660592198371887,0.9753933548927308,0.9753933548927308,0.0,154.06021118164062,129.0,66819.6640625,0.0,2787.285888671875,1.0,278.8434753417969,283.05194091796875,297.0682373046875,301.34088134765625,293.1499938964844,293.1499938964844,278.54998779296875,33597.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231603145599364,1.0,0.0,0.0,3.7975573539733887,3.7975823879241934,9.622810921428029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.8505859375,0.0,1684.9100341796875,1895.4371337890625,0.0,3618.294677734375,0.9364946484565736,1.0,0.0,3.0,1.0,0.0
17846340,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.918989896774292,0.4407735168933868,0.3979528248310089,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6157582402229309,0.5410588979721069,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.925939679145813,0.4502170979976654,0.3155852258205414,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8907502889633179,0.4038786888122558,0.3840404450893402,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7403839230537415,0.2283297628164291,1.038215398788452,284.8853454589844,284.95001220703125,301.102783203125,294.06353759765625,299.0472106933594,297.2799377441406,284.8868408203125,1.0,0.5929915308952332,0.9125703573226928,0.9125703573226928,1.0,1.0,-3.2143993377685547,1.4834556579589844,1.7309436798095703,0.7592130303382874,0.8640087246894836,0.8640087246894836,0.0,145.86050415039062,117.0,66842.3046875,0.0,2688.814453125,1.0,278.55682373046875,282.92926025390625,297.0789794921875,301.4319152832031,293.1499938964844,293.1499938964844,278.8500061035156,39572.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298665523529052,1.0,0.0,0.0,3.6520352363586426,3.652060031890869,8.899451131583191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.490234375,0.0,1562.1793212890625,1895.4371337890625,0.0,3679.917724609375,0.9086171984672546,1.0,0.0,3.0,1.0,0.0
17846400,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.918989896774292,0.4407735168933868,0.3979528248310089,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6157582402229309,0.5410588979721069,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.925939679145813,0.4502170979976654,0.3155852258205414,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8907502889633179,0.4038786888122558,0.3840404450893402,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7403839230537415,0.2283297628164291,1.038215398788452,284.8853454589844,284.95001220703125,301.102783203125,294.06353759765625,299.0472106933594,297.2799377441406,284.8868408203125,1.0,0.5929915308952332,0.9125703573226928,0.9125703573226928,1.0,1.0,-3.2143993377685547,1.4834556579589844,1.7309436798095703,0.7592130303382874,0.8640087246894836,0.8640087246894836,0.0,145.86050415039062,117.0,66842.3046875,0.0,2688.814453125,1.0,278.55682373046875,282.92926025390625,297.0789794921875,301.4319152832031,293.1499938964844,293.1499938964844,278.8500061035156,39572.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298665523529052,1.0,0.0,0.0,3.6520352363586426,3.652060031890869,8.899451131583191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.490234375,0.0,1562.1793212890625,1895.4371337890625,0.0,3679.917724609375,0.9086171984672546,1.0,0.0,3.0,1.0,0.0
17846460,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9386427998542786,0.4411326348781585,0.3976804316043854,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.6253423094749451,0.5119947195053101,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.947551131248474,0.4530372619628906,0.317119836807251,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9086891412734984,0.4053360819816589,0.3848823010921478,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7539120316505432,0.229229524731636,1.0400489568710327,284.9790344238281,284.95001220703125,301.1080627441406,294.0433044433594,299.06768798828125,297.31494140625,284.97705078125,1.0,0.5834708213806152,0.912237286567688,0.912237286567688,1.0,1.0,-3.184187412261963,1.468808889389038,1.7153786420822144,0.7512216567993164,0.9383758902549744,0.9383758902549744,0.0,136.40187072753906,120.0,65595.6328125,0.0,2576.97802734375,1.0,278.84307861328125,283.0464782714844,297.0175476074219,301.21893310546875,293.1499938964844,293.1499938964844,278.54998779296875,34482.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921292006969452,1.0,0.0,0.0,3.731281757354736,3.731306314468384,9.28986423787137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.103515625,0.0,1613.8858642578125,1895.4371337890625,0.0,3601.077392578125,0.9221063256263732,1.0,0.0,3.0,1.0,0.0
17846520,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9386427998542786,0.4411326348781585,0.3976804316043854,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9990000128746032,0.6253423094749451,0.5119947195053101,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.947551131248474,0.4530372619628906,0.317119836807251,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9086891412734984,0.4053360819816589,0.3848823010921478,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7539120316505432,0.229229524731636,1.0400489568710327,284.9790344238281,284.95001220703125,301.1080627441406,294.0433044433594,299.06768798828125,297.31494140625,284.97705078125,1.0,0.5834708213806152,0.912237286567688,0.912237286567688,1.0,1.0,-3.184187412261963,1.468808889389038,1.7153786420822144,0.7512216567993164,0.9383758902549744,0.9383758902549744,0.0,136.40187072753906,120.0,65595.6328125,0.0,2576.97802734375,1.0,278.84307861328125,283.0464782714844,297.0175476074219,301.21893310546875,293.1499938964844,293.1499938964844,278.54998779296875,34482.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921292006969452,1.0,0.0,0.0,3.731281757354736,3.731306314468384,9.28986423787137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.103515625,0.0,1613.8858642578125,1895.4371337890625,0.0,3601.077392578125,0.9221063256263732,1.0,0.0,3.0,1.0,0.0
17846580,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.95097416639328,0.4405218064785003,0.3971644341945648,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6354970335960388,0.4938929677009582,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9614694118499756,0.4551282525062561,0.318557471036911,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9219146370887756,0.4062344431877136,0.3856863677501678,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7634487152099609,0.2299003452062606,1.04249906539917,284.9000244140625,284.95001220703125,301.1116943359375,294.0221252441406,299.0861511230469,297.34698486328125,284.9013977050781,1.0,0.578376054763794,0.911904275417328,0.911904275417328,1.0,1.0,-3.167421579360962,1.4607220888137815,1.7066993713378906,0.7465126514434814,0.850100040435791,0.850100040435791,0.0,130.81405639648438,140.0,65642.6640625,0.0,2513.956787109375,1.0,278.55743408203125,282.9564819335937,297.0297546386719,301.2989196777344,293.1499938964844,293.1499938964844,278.8500061035156,39527.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262892603874208,1.0,0.0,0.0,3.565455436706543,3.565479278564453,8.482489306516072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1240234375,0.0,1466.910888671875,1895.4371337890625,0.0,3647.08251953125,0.8896973133087158,1.0,0.0,3.0,1.0,0.0
17846640,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.95097416639328,0.4405218064785003,0.3971644341945648,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6354970335960388,0.4938929677009582,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9614694118499756,0.4551282525062561,0.318557471036911,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9219146370887756,0.4062344431877136,0.3856863677501678,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7634487152099609,0.2299003452062606,1.04249906539917,284.9000244140625,284.95001220703125,301.1116943359375,294.0221252441406,299.0861511230469,297.34698486328125,284.9013977050781,1.0,0.578376054763794,0.911904275417328,0.911904275417328,1.0,1.0,-3.167421579360962,1.4607220888137815,1.7066993713378906,0.7465126514434814,0.850100040435791,0.850100040435791,0.0,130.81405639648438,140.0,65642.6640625,0.0,2513.956787109375,1.0,278.55743408203125,282.9564819335937,297.0297546386719,301.2989196777344,293.1499938964844,293.1499938964844,278.8500061035156,39527.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262892603874208,1.0,0.0,0.0,3.565455436706543,3.565479278564453,8.482489306516072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.1240234375,0.0,1466.910888671875,1895.4371337890625,0.0,3647.08251953125,0.8896973133087158,1.0,0.0,3.0,1.0,0.0
17846700,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9510104656219482,0.4407864511013031,0.3971177935600281,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.6403859853744507,0.4937836527824402,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9624414443969728,0.4566372036933899,0.3194217979907989,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.922502875328064,0.4070228040218353,0.3862349689006805,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7639589905738831,0.2304470837116241,1.0443692207336426,285.0189208984375,284.95001220703125,301.1129150390625,294.0111999511719,299.0959167480469,297.3638000488281,285.0205993652344,1.0,0.5794084072113037,0.9117377400398254,0.9117377400398254,1.0,1.0,-3.171149253845215,1.4625910520553589,1.708558201789856,0.7471195459365845,0.9324269890785216,0.9324269890785216,0.0,130.91708374023438,140.0,64944.625,0.0,2521.77783203125,1.0,278.7995910644531,283.0875549316406,296.9741516113281,301.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,34311.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200899600982666,1.0,0.0,0.0,3.615385055541992,3.615408420562744,8.721725635041366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.2939453125,0.0,1482.48583984375,1895.4371337890625,0.0,3589.98876953125,0.8981742262840271,1.0,0.0,3.0,1.0,0.0
17846760,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9480739235877992,0.4411646127700805,0.3975086510181427,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.6444536447525024,0.4984257519245147,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9605353474617004,0.4582669734954834,0.3205816447734833,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9199767112731934,0.4079292118549347,0.3871175348758697,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7623140811920166,0.2310824394226074,1.0473532676696775,285.0095520019531,284.95001220703125,301.11376953125,294.0000305175781,299.1033630371094,297.3763427734375,285.00885009765625,1.0,0.5822529196739197,0.9115873575210572,0.9115873575210572,1.0,1.0,-3.183229684829712,1.4684715270996094,1.714758276939392,0.750076413154602,0.9480462670326232,0.9480462670326232,0.0,132.64013671875,160.0,65263.31640625,0.0,2554.71435546875,1.0,278.842529296875,283.0758972167969,296.9783020019531,301.13775634765625,293.1499938964844,293.1499938964844,278.54998779296875,33328.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918473482131958,1.0,0.0,0.0,3.685617923736572,3.6856417655944815,9.063875268111588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.6259765625,0.0,1552.9764404296875,1895.4371337890625,0.0,3575.06396484375,0.9112756848335266,1.0,0.0,3.0,1.0,0.0
17846820,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9321525692939758,0.4406636357307434,0.3975637555122375,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6484237909317017,0.5211143493652344,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.947257399559021,0.4605317711830139,0.322500079870224,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9059686660766602,0.4089352190494537,0.3885029852390289,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7525046467781067,0.2318105548620224,1.052471399307251,284.9258117675781,284.95001220703125,301.1142578125,293.97705078125,299.1022644042969,297.37213134765625,284.9277648925781,1.0,0.5920405387878418,0.9112866520881652,0.9112866520881652,1.0,1.0,-3.2206857204437256,1.486637830734253,1.7340480089187622,0.7595906853675842,0.8777661919593811,0.8777661919593811,0.0,140.38394165039062,180.0,66481.125,0.0,2671.48779296875,1.0,278.5574035644531,282.96246337890625,297.003173828125,301.3060913085937,293.1499938964844,293.1499938964844,278.8500061035156,37541.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272512197494508,1.0,0.0,0.0,3.606343507766724,3.606367349624634,8.678156291352934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2109375,0.0,1496.5341796875,1895.4371337890625,0.0,3655.920166015625,0.8972051739692688,1.0,0.0,3.0,1.0,0.0
17846880,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9321525692939758,0.4406636357307434,0.3975637555122375,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9990000128746032,0.6484237909317017,0.5211143493652344,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.947257399559021,0.4605317711830139,0.322500079870224,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9059686660766602,0.4089352190494537,0.3885029852390289,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7525046467781067,0.2318105548620224,1.052471399307251,284.9258117675781,284.95001220703125,301.1142578125,293.97705078125,299.1022644042969,297.37213134765625,284.9277648925781,1.0,0.5920405387878418,0.9112866520881652,0.9112866520881652,1.0,1.0,-3.2206857204437256,1.486637830734253,1.7340480089187622,0.7595906853675842,0.8777661919593811,0.8777661919593811,0.0,140.38394165039062,180.0,66481.125,0.0,2671.48779296875,1.0,278.5574035644531,282.96246337890625,297.003173828125,301.3060913085937,293.1499938964844,293.1499938964844,278.8500061035156,37541.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272512197494508,1.0,0.0,0.0,3.606343507766724,3.606367349624634,8.678156291352934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2109375,0.0,1496.5341796875,1895.4371337890625,0.0,3655.920166015625,0.8972051739692688,1.0,0.0,3.0,1.0,0.0
17846940,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9185057878494264,0.4410078227519989,0.3977814614772796,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.6491716504096985,0.5415657162666321,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9349538683891296,0.4625148475170135,0.3238471448421478,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8947768211364746,0.4099545776844024,0.3894836604595184,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.7440627217292786,0.2324021905660629,1.0557409524917605,285.0526733398437,284.95001220703125,301.1138000488281,293.9618835449219,299.09771728515625,297.362548828125,285.05224609375,1.0,0.6004588007926941,0.9110941290855408,0.9110941290855408,1.0,1.0,-3.2522571086883545,1.501940369606018,1.7503167390823364,0.76763916015625,0.983774483203888,0.983774483203888,0.0,147.52549743652344,180.0,66281.1171875,0.0,2775.30615234375,1.0,278.8214111328125,283.0926818847656,296.9460754394531,301.1338806152344,293.1499938964844,293.1499938964844,278.8500061035156,32357.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228938221931458,1.0,0.0,0.0,3.708481788635254,3.708505868911743,9.176680464406672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.2265625,0.0,1571.5191650390625,1895.4371337890625,0.0,3615.840087890625,0.916661024093628,1.0,0.0,3.0,1.0,0.0
17847000,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.9108721613883972,0.4412279725074768,0.3981547951698303,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6489927768707275,0.5541324615478516,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.927679479122162,0.4636658728122711,0.3247712254524231,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8883374929428101,0.4105725884437561,0.390220582485199,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7392378449440002,0.2327461689710617,1.058033466339111,285.04327392578125,284.95001220703125,301.11328125,293.9532165527344,299.0937194824219,297.3546447753906,285.0424194335937,1.0,0.6057819724082947,0.9109858870506288,0.9109858870506288,1.0,1.0,-3.2725670337677,1.511773705482483,1.7607934474945068,0.7728521823883057,1.0,1.0,0.0,152.0725860595703,198.0,66718.9453125,0.0,2842.826416015625,1.0,278.8431091308594,283.0789489746094,296.9516296386719,301.1945495605469,293.1499938964844,293.1499938964844,278.54998779296875,32165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236526489257812,1.0,0.0,0.0,3.766448497772217,3.766473054885864,9.465800872021646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.20703125,0.0,1637.01708984375,1895.4371337890625,0.0,3622.828369140625,0.9286914467811584,1.0,0.0,3.0,1.0,0.0
17847060,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8895803093910217,0.4404482245445251,0.3982469737529754,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6450821161270142,0.5931063890457153,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9061426520347596,0.4657250940799713,0.3267643749713897,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8691799640655518,0.4113654196262359,0.3916867077350616,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7248134613037109,0.233036458492279,1.062497615814209,284.9251708984375,284.95001220703125,301.11083984375,293.9285583496094,299.0708923339844,297.3118591308594,284.927001953125,1.0,0.6212730407714844,0.9105145931243896,0.9105145931243896,1.0,1.0,-3.3290743827819824,1.539070963859558,1.7900034189224243,0.7874603867530823,0.9191604852676392,0.9191604852676392,0.0,166.47447204589844,216.0,68499.2421875,0.0,3044.750244140625,1.0,278.5571594238281,282.9261779785156,296.97076416015625,301.3992614746094,293.1499938964844,293.1499938964844,278.25,36475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356839656829834,1.0,0.0,0.0,3.746278762817383,3.746303796768189,9.364691209157172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.7314453125,0.0,1646.5950927734375,1895.4371337890625,0.0,3733.1279296875,0.9273002743721008,1.0,0.0,3.0,1.0,0.0
17847120,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8895803093910217,0.4404482245445251,0.3982469737529754,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6450821161270142,0.5931063890457153,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9061426520347596,0.4657250940799713,0.3267643749713897,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8691799640655518,0.4113654196262359,0.3916867077350616,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7248134613037109,0.233036458492279,1.062497615814209,284.9251708984375,284.95001220703125,301.11083984375,293.9285583496094,299.0708923339844,297.3118591308594,284.927001953125,1.0,0.6212730407714844,0.9105145931243896,0.9105145931243896,1.0,1.0,-3.3290743827819824,1.539070963859558,1.7900034189224243,0.7874603867530823,0.9191604852676392,0.9191604852676392,0.0,166.47447204589844,216.0,68499.2421875,0.0,3044.750244140625,1.0,278.5571594238281,282.9261779785156,296.97076416015625,301.3992614746094,293.1499938964844,293.1499938964844,278.25,36475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356839656829834,1.0,0.0,0.0,3.746278762817383,3.746303796768189,9.364691209157172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10762.7314453125,0.0,1646.5950927734375,1895.4371337890625,0.0,3733.1279296875,0.9273002743721008,1.0,0.0,3.0,1.0,0.0
17847180,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8609004020690918,0.4393482506275177,0.3980176448822021,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9810433983802797,0.6394650936126709,0.6074000000953674,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8782531023025513,0.4674540758132934,0.3285580575466156,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8430768251419067,0.4117498993873596,0.3928858041763305,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7027305364608765,0.2328431606292724,1.0657974481582642,284.8949584960937,284.95001220703125,301.10699462890625,293.9031066894531,299.0444030761719,297.2650451660156,284.896240234375,1.0,0.6356164813041687,0.9100432991981506,0.9100432991981506,1.0,1.0,-3.352913379669189,1.5504190921783447,1.8024942874908447,0.7942160964012146,0.8509520292282104,0.8509520292282104,0.0,187.58853149414065,234.0,69037.3515625,0.0,3218.562255859375,1.0,278.2577209472656,282.8651428222656,296.93310546875,301.42724609375,293.1499938964844,293.1499938964844,278.54998779296875,39633.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441350698471068,1.0,0.0,0.0,3.579974174499512,3.579998016357422,8.551712085136387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9736328125,0.0,1483.3150634765625,1895.4371337890625,0.0,3809.97607421875,0.892903745174408,1.0,0.0,3.0,1.0,0.0
17847240,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8609004020690918,0.4393482506275177,0.3980176448822021,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9810433983802797,0.6394650936126709,0.6074000000953674,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8782531023025513,0.4674540758132934,0.3285580575466156,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8430768251419067,0.4117498993873596,0.3928858041763305,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7027305364608765,0.2328431606292724,1.0657974481582642,284.8949584960937,284.95001220703125,301.10699462890625,293.9031066894531,299.0444030761719,297.2650451660156,284.896240234375,1.0,0.6356164813041687,0.9100432991981506,0.9100432991981506,1.0,1.0,-3.352913379669189,1.5504190921783447,1.8024942874908447,0.7942160964012146,0.8509520292282104,0.8509520292282104,0.0,187.58853149414065,234.0,69037.3515625,0.0,3218.562255859375,1.0,278.2577209472656,282.8651428222656,296.93310546875,301.42724609375,293.1499938964844,293.1499938964844,278.54998779296875,39633.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441350698471068,1.0,0.0,0.0,3.579974174499512,3.579998016357422,8.551712085136387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.9736328125,0.0,1483.3150634765625,1895.4371337890625,0.0,3809.97607421875,0.892903745174408,1.0,0.0,3.0,1.0,0.0
17847300,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8486442565917969,0.4393710196018219,0.3981691002845764,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.966998279094696,0.6388816833496094,0.6064733862876892,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8661544919013977,0.4687913060188293,0.3296184539794922,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8318995833396912,0.412289023399353,0.3936224281787872,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6921427845954895,0.2329147011041641,1.067562699317932,285.0115661621094,284.95001220703125,301.10455322265625,293.8901062011719,299.03955078125,297.2577819824219,285.0122375488281,1.0,0.641890287399292,0.9098076224327089,0.9098076224327089,1.0,1.0,-3.35696029663086,1.552391767501831,1.8045684099197388,0.7950648665428162,0.930450677871704,0.930450677871704,0.0,198.35528564453125,234.0,68278.2734375,0.0,3288.691162109375,1.0,278.4999389648437,282.9951477050781,296.86871337890625,301.19195556640625,293.1499938964844,293.1499938964844,278.54998779296875,34485.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391369223594666,1.0,0.0,0.0,3.6266348361968994,3.6266582012176514,8.776087270234711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.138671875,0.0,1496.0672607421875,1895.4371337890625,0.0,3764.593994140625,0.9006956815719604,1.0,0.0,3.0,1.0,0.0
17847360,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8389157652854919,0.4394681751728058,0.3986425101757049,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9546430110931396,0.6390510201454163,0.6067294478416443,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8565854430198669,0.4702148735523224,0.3308936953544616,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8228923678398132,0.4129289090633392,0.394596666097641,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6835144758224487,0.2330764383077621,1.0700044631958008,284.9969787597656,284.95001220703125,301.101806640625,293.8769226074219,299.037109375,297.2554016113281,284.9960021972656,1.0,0.6480166912078857,0.909563422203064,0.909563422203064,1.0,1.0,-3.363476276397705,1.5555334091186523,1.8079427480697632,0.7966600656509399,0.9390438795089722,0.9390438795089722,0.0,208.34922790527344,237.0,68448.109375,0.0,3360.88525390625,1.0,278.5426940917969,282.98272705078125,296.8639221191406,301.2358093261719,293.1499938964844,293.1499938964844,278.25,33790.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380561709403992,1.0,0.0,0.0,3.685592651367188,3.6856167316436768,9.063750781024282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.05078125,0.0,1556.439453125,1895.4371337890625,0.0,3754.75537109375,0.9115282893180848,1.0,0.0,3.0,1.0,0.0
17847420,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8270427584648132,0.4384719133377075,0.3984784185886383,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.938989758491516,0.6391308307647705,0.6073220372200012,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8456535935401917,0.4720993041992187,0.3327272534370422,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8119217157363892,0.413431704044342,0.3957563042640686,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6731601357460022,0.2329674959182739,1.0724090337753296,284.9120788574219,284.95001220703125,301.09527587890625,293.8499755859375,299.0284118652344,297.24462890625,284.9129943847656,1.0,0.6553853750228882,0.9090750217437744,0.9090750217437744,1.0,1.0,-3.37049412727356,1.5588710308074951,1.811622977256775,0.7984707951545715,0.8595377206802368,0.8595377206802368,0.0,221.4102783203125,225.0,68994.984375,0.0,3452.14990234375,1.0,278.257568359375,282.87677001953125,296.87066650390625,301.3504943847656,293.1499938964844,293.1499938964844,278.54998779296875,38448.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945574939250946,1.0,0.0,0.0,3.569596290588379,3.569620132446289,8.502203741045378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.62890625,0.0,1463.4566650390625,1895.4371337890625,0.0,3823.01171875,0.8896212577819824,1.0,0.0,3.0,1.0,0.0
17847480,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8270427584648132,0.4384719133377075,0.3984784185886383,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.938989758491516,0.6391308307647705,0.6073220372200012,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8456535935401917,0.4720993041992187,0.3327272534370422,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8119217157363892,0.413431704044342,0.3957563042640686,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6731601357460022,0.2329674959182739,1.0724090337753296,284.9120788574219,284.95001220703125,301.09527587890625,293.8499755859375,299.0284118652344,297.24462890625,284.9129943847656,1.0,0.6553853750228882,0.9090750217437744,0.9090750217437744,1.0,1.0,-3.37049412727356,1.5588710308074951,1.811622977256775,0.7984707951545715,0.8595377206802368,0.8595377206802368,0.0,221.4102783203125,225.0,68994.984375,0.0,3452.14990234375,1.0,278.257568359375,282.87677001953125,296.87066650390625,301.3504943847656,293.1499938964844,293.1499938964844,278.54998779296875,38448.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945574939250946,1.0,0.0,0.0,3.569596290588379,3.569620132446289,8.502203741045378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.62890625,0.0,1463.4566650390625,1895.4371337890625,0.0,3823.01171875,0.8896212577819824,1.0,0.0,3.0,1.0,0.0
17847540,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8262876868247986,0.4385752379894256,0.398352563381195,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9387293457984924,0.6406819820404053,0.6084781885147095,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.846407949924469,0.4749191105365753,0.3345350623130798,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8118641972541809,0.4146111607551574,0.3967099785804748,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.672759473323822,0.2332997918128967,1.0734121799468994,284.9994506835937,284.95001220703125,301.0874938964844,293.8223571777344,299.0258178710937,297.2463073730469,284.9984436035156,1.0,0.6562132239341736,0.9085866212844848,0.9085866212844848,1.0,1.0,-3.3762574195861816,1.5616333484649658,1.8146239519119265,0.7998090386390686,0.943508803844452,0.943508803844452,0.0,222.43251037597656,213.0,68407.7578125,0.0,3471.4609375,1.0,278.5418395996094,282.9809875488281,296.8102111816406,301.1787414550781,293.1499938964844,293.1499938964844,278.25,33546.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398809671401978,1.0,0.0,0.0,3.6842525005340576,3.684276342391968,9.05716035504156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1162109375,0.0,1553.0775146484375,1895.4371337890625,0.0,3771.362060546875,0.9112324714660645,1.0,0.0,3.0,1.0,0.0
17847600,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8262876868247986,0.4385752379894256,0.398352563381195,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9387293457984924,0.6406819820404053,0.6084781885147095,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.846407949924469,0.4749191105365753,0.3345350623130798,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8118641972541809,0.4146111607551574,0.3967099785804748,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.672759473323822,0.2332997918128967,1.0734121799468994,284.9994506835937,284.95001220703125,301.0874938964844,293.8223571777344,299.0258178710937,297.2463073730469,284.9984436035156,1.0,0.6562132239341736,0.9085866212844848,0.9085866212844848,1.0,1.0,-3.3762574195861816,1.5616333484649658,1.8146239519119265,0.7998090386390686,0.943508803844452,0.943508803844452,0.0,222.43251037597656,213.0,68407.7578125,0.0,3471.4609375,1.0,278.5418395996094,282.9809875488281,296.8102111816406,301.1787414550781,293.1499938964844,293.1499938964844,278.25,33546.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398809671401978,1.0,0.0,0.0,3.6842525005340576,3.684276342391968,9.05716035504156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.1162109375,0.0,1553.0775146484375,1895.4371337890625,0.0,3771.362060546875,0.9112324714660645,1.0,0.0,3.0,1.0,0.0
17847660,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8300396800041199,0.4376748204231262,0.3975872993469238,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.945038914680481,0.6413692235946655,0.6091520190238953,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.852056622505188,0.4769435226917267,0.3359357714653015,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8165012001991272,0.4151594340801239,0.3972038030624389,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6766275763511658,0.2333352267742157,1.0731154680252075,284.9080810546875,284.95001220703125,301.0784912109375,293.7940673828125,299.01812744140625,297.23980712890625,284.9089660644531,1.0,0.6537887454032898,0.9081624746322632,0.9081624746322632,1.0,1.0,-3.378077983856201,1.562470555305481,1.81560742855072,0.8002523183822632,0.858382523059845,0.858382523059845,0.0,217.70870971679688,201.0,68883.6640625,0.0,3448.4609375,1.0,278.2575378417969,282.870361328125,296.8149108886719,301.2890625,293.1499938964844,293.1499938964844,278.54998779296875,38517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474549293518066,1.0,0.0,0.0,3.568699836730957,3.568723678588867,8.497933663420554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.2646484375,0.0,1462.998779296875,1895.4371337890625,0.0,3840.005126953125,0.8894368410110474,1.0,0.0,3.0,1.0,0.0
17847720,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8300396800041199,0.4376748204231262,0.3975872993469238,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.945038914680481,0.6413692235946655,0.6091520190238953,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.852056622505188,0.4769435226917267,0.3359357714653015,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8165012001991272,0.4151594340801239,0.3972038030624389,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6766275763511658,0.2333352267742157,1.0731154680252075,284.9080810546875,284.95001220703125,301.0784912109375,293.7940673828125,299.01812744140625,297.23980712890625,284.9089660644531,1.0,0.6537887454032898,0.9081624746322632,0.9081624746322632,1.0,1.0,-3.378077983856201,1.562470555305481,1.81560742855072,0.8002523183822632,0.858382523059845,0.858382523059845,0.0,217.70870971679688,201.0,68883.6640625,0.0,3448.4609375,1.0,278.2575378417969,282.870361328125,296.8149108886719,301.2890625,293.1499938964844,293.1499938964844,278.54998779296875,38517.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474549293518066,1.0,0.0,0.0,3.568699836730957,3.568723678588867,8.497933663420554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.2646484375,0.0,1462.998779296875,1895.4371337890625,0.0,3840.005126953125,0.8894368410110474,1.0,0.0,3.0,1.0,0.0
17847780,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8379946947097778,0.4379325211048126,0.3972366750240326,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9566190242767334,0.6431667804718018,0.6102203726768494,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.862272322177887,0.4799715280532837,0.337603747844696,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8250158429145813,0.416433185338974,0.3978634178638458,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6842259168624878,0.2338394522666931,1.0730977058410645,284.9961242675781,284.95001220703125,301.0682983398437,293.7651062011719,299.01580810546875,297.2441101074219,284.99517822265625,1.0,0.6496790647506714,0.9077382683753968,0.9077382683753968,1.0,1.0,-3.38171124458313,1.56421959400177,1.81749165058136,0.8009957671165466,0.940258264541626,0.940258264541626,0.0,209.131576538086,189.0,68243.015625,0.0,3407.41552734375,1.0,278.54180908203125,282.9762268066406,296.7521057128906,301.1104736328125,293.1499938964844,293.1499938964844,278.25,33650.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941557228565216,1.0,0.0,0.0,3.6791605949401855,3.679184436798096,9.032141861098352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.30859375,0.0,1548.13720703125,1895.4371337890625,0.0,3786.5947265625,0.9101566672325134,1.0,0.0,3.0,1.0,0.0
17847840,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8379946947097778,0.4379325211048126,0.3972366750240326,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9566190242767334,0.6431667804718018,0.6102203726768494,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.862272322177887,0.4799715280532837,0.337603747844696,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8250158429145813,0.416433185338974,0.3978634178638458,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6842259168624878,0.2338394522666931,1.0730977058410645,284.9961242675781,284.95001220703125,301.0682983398437,293.7651062011719,299.01580810546875,297.2441101074219,284.99517822265625,1.0,0.6496790647506714,0.9077382683753968,0.9077382683753968,1.0,1.0,-3.38171124458313,1.56421959400177,1.81749165058136,0.8009957671165466,0.940258264541626,0.940258264541626,0.0,209.131576538086,189.0,68243.015625,0.0,3407.41552734375,1.0,278.54180908203125,282.9762268066406,296.7521057128906,301.1104736328125,293.1499938964844,293.1499938964844,278.25,33650.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941557228565216,1.0,0.0,0.0,3.6791605949401855,3.679184436798096,9.032141861098352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.30859375,0.0,1548.13720703125,1895.4371337890625,0.0,3786.5947265625,0.9101566672325134,1.0,0.0,3.0,1.0,0.0
17847900,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8428386449813843,0.4375884532928467,0.3970096409320831,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9632124900817872,0.643619954586029,0.6107205748558044,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8683976531028748,0.4811102747917175,0.3384180963039398,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8300719261169434,0.4167962372303009,0.3981882333755493,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6888599991798401,0.2339641451835632,1.073196530342102,284.8726806640625,284.95001220703125,301.06280517578125,293.7504272460937,299.01220703125,297.24224853515625,284.87188720703125,1.0,0.6472928524017334,0.907526195049286,0.907526195049286,1.0,1.0,-3.3835349082946777,1.5650756359100342,1.818459272384644,0.8014705777168274,0.8526752591133118,0.8526752591133118,0.0,204.24024963378903,189.0,69016.0625,0.0,3383.38330078125,1.0,278.2971496582031,282.83709716796875,296.7833251953125,301.3090209960937,293.1499938964844,293.1499938964844,278.25,38117.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473721385002136,1.0,0.0,0.0,3.635510206222534,3.6355345249176025,8.819095569378987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.205078125,0.0,1532.8902587890625,1895.4371337890625,0.0,3839.2578125,0.9013345241546632,1.0,0.0,3.0,1.0,0.0
