time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8475674390792847,0.4371803998947143,0.3964183628559112,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9694277048110962,0.6439765095710754,0.6108324527740479,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8744863867759705,0.4821962118148803,0.3389987647533417,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8350503444671631,0.4170730113983154,0.3982471823692322,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.693407416343689,0.2340266406536102,1.0725692510604858,284.9076538085937,284.95001220703125,301.0570068359375,293.735595703125,299.0079650878906,297.2393798828125,284.9085998535156,1.0,0.6446163058280945,0.9073191285133362,0.9073191285133362,1.0,1.0,-3.382974624633789,1.5647904872894287,1.8181841373443604,0.801282525062561,0.8560634255409241,0.8560634255409241,0.0,199.373764038086,177.0,68687.046875,0.0,3353.983154296875,1.0,278.2578125,282.86871337890625,296.7557067871094,301.2171936035156,293.1499938964844,293.1499938964844,278.54998779296875,38589.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948965072631836,1.0,0.0,0.0,3.5599589347839355,3.5599825382232666,8.456356113129004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.080078125,0.0,1454.1754150390625,1895.4371337890625,0.0,3853.634033203125,0.8875331282615662,1.0,0.0,3.0,1.0,0.0
17848020,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.860634982585907,0.4375357925891876,0.3960683643817901,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9842565059661864,0.645825207233429,0.6118596196174622,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8904261589050293,0.4853938817977905,0.3407139778137207,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8482246994972229,0.4184092283248901,0.3988693356513977,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7052988409996033,0.234642893075943,1.0726052522659302,284.9954528808594,284.95001220703125,301.0445861816406,293.7054748535156,299.00518798828125,297.2447814941406,284.9945373535156,1.0,0.6391122937202454,0.9069050550460817,0.9069050550460817,1.0,1.0,-3.3866353034973145,1.5665534734725952,1.8200817108154297,0.802031934261322,0.93742036819458,0.93742036819458,0.0,188.1317596435547,165.0,68049.3828125,0.0,3297.427978515625,1.0,278.541748046875,282.9743347167969,296.6921081542969,301.0376281738281,293.1499938964844,293.1499938964844,278.25,33670.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430055022239684,1.0,0.0,0.0,3.670163869857788,3.670187473297119,8.988022841549537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.70703125,0.0,1538.195068359375,1895.4371337890625,0.0,3799.7373046875,0.9081520438194276,1.0,0.0,3.0,1.0,0.0
17848080,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.860634982585907,0.4375357925891876,0.3960683643817901,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9842565059661864,0.645825207233429,0.6118596196174622,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8904261589050293,0.4853938817977905,0.3407139778137207,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8482246994972229,0.4184092283248901,0.3988693356513977,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7052988409996033,0.234642893075943,1.0726052522659302,284.9954528808594,284.95001220703125,301.0445861816406,293.7054748535156,299.00518798828125,297.2447814941406,284.9945373535156,1.0,0.6391122937202454,0.9069050550460817,0.9069050550460817,1.0,1.0,-3.3866353034973145,1.5665534734725952,1.8200817108154297,0.802031934261322,0.93742036819458,0.93742036819458,0.0,188.1317596435547,165.0,68049.3828125,0.0,3297.427978515625,1.0,278.541748046875,282.9743347167969,296.6921081542969,301.0376281738281,293.1499938964844,293.1499938964844,278.25,33670.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430055022239684,1.0,0.0,0.0,3.670163869857788,3.670187473297119,8.988022841549537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.70703125,0.0,1538.195068359375,1895.4371337890625,0.0,3799.7373046875,0.9081520438194276,1.0,0.0,3.0,1.0,0.0
17848140,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8710831999778748,0.4370127320289612,0.39559406042099,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9944176077842712,0.6463984847068787,0.6123892068862915,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9029541611671448,0.4870647192001343,0.3418265879154205,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.858833909034729,0.4188925921916961,0.3992150425910949,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.714385449886322,0.2348382174968719,1.072543978691101,284.88824462890625,284.95001220703125,301.0350341796875,293.6834411621094,298.9990234375,297.2416381835937,284.89263916015625,1.0,0.6349923014640808,0.906606912612915,0.906606912612915,1.0,1.0,-3.388390302658081,1.567366361618042,1.8210240602493288,0.8024880886077881,0.8501325845718384,0.8501325845718384,0.0,180.04957580566406,165.0,68559.6796875,0.0,3254.68359375,1.0,278.2710876464844,282.8537902832031,296.7145690917969,301.1922607421875,293.1499938964844,293.1499938964844,278.25,39462.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500932097434998,1.0,0.0,0.0,3.571305274963379,3.571329116821289,8.510346560797188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.8984375,0.0,1472.7178955078125,1895.4371337890625,0.0,3863.801513671875,0.889958381652832,1.0,0.0,3.0,1.0,0.0
17848200,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8751725554466248,0.4368589520454407,0.3952671885490417,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9980360269546508,0.6466500759124756,0.6124312281608582,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.90799880027771,0.4877579510211944,0.3421675860881805,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8630310893058777,0.4190879762172699,0.3992381989955902,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7177227735519409,0.2349099218845367,1.0722023248672483,284.9086303710937,284.95001220703125,301.0311584472656,293.6748046875,298.9967346191406,297.2406921386719,284.909423828125,1.0,0.6333020925521851,0.9064909815788268,0.9064909815788268,1.0,1.0,-3.388056993484497,1.5672003030776978,1.8208568096160889,0.802363395690918,0.8544753193855286,0.8544753193855286,0.0,176.98687744140625,153.0,68492.2421875,0.0,3236.228515625,1.0,278.2576904296875,282.8681335449219,296.6949768066406,301.1430053710937,293.1499938964844,293.1499938964844,278.54998779296875,38564.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504414796829224,1.0,0.0,0.0,3.5503523349761963,3.550375699996948,8.41077849145222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.8671875,0.0,1443.7694091796875,1895.4371337890625,0.0,3866.9384765625,0.885422945022583,1.0,0.0,3.0,1.0,0.0
17848260,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8871679902076721,0.4371111690998077,0.3950163722038269,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.6501431465148926,0.5929762721061707,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.92400723695755,0.4909425675868988,0.3440167307853699,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8753786683082581,0.4203186631202698,0.3999494314193725,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7270383834838867,0.2354694604873657,1.072841763496399,284.9789123535156,284.95001220703125,301.0167236328125,293.64361572265625,298.9950561523437,297.2508239746094,284.9775390625,1.0,0.6258862614631653,0.9060783982276917,0.9060783982276917,1.0,1.0,-3.368389129638672,1.557700753211975,1.8106884956359863,0.7970485091209412,0.920134961605072,0.920134961605072,0.0,168.1458282470703,141.0,67468.921875,0.0,3140.83056640625,1.0,278.5416259765625,282.9637756347656,296.62811279296875,300.9466552734375,293.1499938964844,293.1499938964844,278.25,34216.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441635012626648,1.0,0.0,0.0,3.647188663482666,3.647212505340576,8.875846333467052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.025390625,0.0,1516.7064208984375,1895.4371337890625,0.0,3810.233642578125,0.9031552076339722,1.0,0.0,3.0,1.0,0.0
17848320,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8871679902076721,0.4371111690998077,0.3950163722038269,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9990000128746032,0.6501431465148926,0.5929762721061707,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.92400723695755,0.4909425675868988,0.3440167307853699,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8753786683082581,0.4203186631202698,0.3999494314193725,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7270383834838867,0.2354694604873657,1.072841763496399,284.9789123535156,284.95001220703125,301.0167236328125,293.64361572265625,298.9950561523437,297.2508239746094,284.9775390625,1.0,0.6258862614631653,0.9060783982276917,0.9060783982276917,1.0,1.0,-3.368389129638672,1.557700753211975,1.8106884956359863,0.7970485091209412,0.920134961605072,0.920134961605072,0.0,168.1458282470703,141.0,67468.921875,0.0,3140.83056640625,1.0,278.5416259765625,282.9637756347656,296.62811279296875,300.9466552734375,293.1499938964844,293.1499938964844,278.25,34216.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441635012626648,1.0,0.0,0.0,3.647188663482666,3.647212505340576,8.875846333467052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.025390625,0.0,1516.7064208984375,1895.4371337890625,0.0,3810.233642578125,0.9031552076339722,1.0,0.0,3.0,1.0,0.0
17848380,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8997239470481873,0.4363210201263428,0.3942200541496277,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6561516523361206,0.5680420398712158,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9411155581474304,0.493272602558136,0.3455339074134826,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8885674476623535,0.4208642244338989,0.4003179371356964,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7367081642150879,0.2356593906879425,1.0726895332336426,284.8984375,284.95001220703125,301.0013427734375,293.6119384765625,298.9950561523437,297.2655029296875,284.8985595703125,1.0,0.6169984936714172,0.9056658744812012,0.9056658744812012,1.0,1.0,-3.33940052986145,1.5435813665390017,1.7958192825317385,0.7898380160331726,0.8325352072715759,0.8325352072715759,0.0,159.1519317626953,129.0,67200.4140625,0.0,3025.517578125,1.0,278.2580871582031,282.8727111816406,296.6227111816406,300.99981689453125,293.1499938964844,293.1499938964844,278.54998779296875,39548.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497251510620116,1.0,0.0,0.0,3.4805171489715576,3.480540037155152,8.083153488769312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1884765625,0.0,1377.9776611328125,1895.4371337890625,0.0,3860.485595703125,0.8707730770111084,1.0,0.0,3.0,1.0,0.0
17848440,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8997239470481873,0.4363210201263428,0.3942200541496277,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6561516523361206,0.5680420398712158,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9411155581474304,0.493272602558136,0.3455339074134826,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8885674476623535,0.4208642244338989,0.4003179371356964,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7367081642150879,0.2356593906879425,1.0726895332336426,284.8984375,284.95001220703125,301.0013427734375,293.6119384765625,298.9950561523437,297.2655029296875,284.8985595703125,1.0,0.6169984936714172,0.9056658744812012,0.9056658744812012,1.0,1.0,-3.33940052986145,1.5435813665390017,1.7958192825317385,0.7898380160331726,0.8325352072715759,0.8325352072715759,0.0,159.1519317626953,129.0,67200.4140625,0.0,3025.517578125,1.0,278.2580871582031,282.8727111816406,296.6227111816406,300.99981689453125,293.1499938964844,293.1499938964844,278.54998779296875,39548.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497251510620116,1.0,0.0,0.0,3.4805171489715576,3.480540037155152,8.083153488769312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.1884765625,0.0,1377.9776611328125,1895.4371337890625,0.0,3860.485595703125,0.8707730770111084,1.0,0.0,3.0,1.0,0.0
17848500,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.907332479953766,0.4364228546619415,0.393915981054306,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,0.6604824066162109,0.5540802478790283,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9507835507392884,0.4948777556419372,0.3463605940341949,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.896346390247345,0.4214304387569427,0.4005217850208282,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7424341440200806,0.2359310835599899,1.0726357698440552,284.9966735839844,284.95001220703125,300.9933166503906,293.5959167480469,298.9999389648437,297.2821350097656,284.995849609375,1.0,0.6121582984924316,0.9054595828056335,0.9054595828056335,1.0,1.0,-3.323418378829956,1.5358502864837646,1.787568211555481,0.7856109738349915,0.8977570533752441,0.8977570533752441,0.0,154.2593994140625,129.0,66168.3046875,0.0,2963.048583984375,1.0,278.4973449707031,282.9892883300781,296.5596008300781,300.755615234375,293.1499938964844,293.1499938964844,278.54998779296875,34797.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435011744499208,1.0,0.0,0.0,3.5184648036956787,3.5184872150421143,8.260373647317465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.7119140625,0.0,1383.0211181640625,1895.4371337890625,0.0,3804.2314453125,0.8767175078392029,1.0,0.0,3.0,1.0,0.0
17848560,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9168955087661744,0.4365683794021606,0.3939158022403717,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.6654648780822754,0.538757860660553,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.961378276348114,0.4965372681617737,0.3473998308181762,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9053993821144104,0.4220614433288574,0.4009478092193603,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.749200165271759,0.236278235912323,1.0732903480529783,284.9693298339844,284.95001220703125,300.9850769042969,293.5798034667969,299.006591796875,297.3023376464844,284.9678955078125,1.0,0.6071546077728271,0.905295193195343,0.905295193195343,1.0,1.0,-3.307542085647583,1.528168797492981,1.7793731689453125,0.7814286947250366,0.8903228640556335,0.8903228640556335,0.0,149.08767700195312,147.0,65927.6171875,0.0,2899.78857421875,1.0,278.5416259765625,282.9721984863281,296.5527648925781,300.7753601074219,293.1499938964844,293.1499938964844,278.8500061035156,34754.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410658478736876,1.0,0.0,0.0,3.55690860748291,3.556931495666504,8.441870704700705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.384765625,0.0,1422.96484375,1895.4371337890625,0.0,3782.1318359375,0.8831914663314819,1.0,0.0,3.0,1.0,0.0
17848620,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9212819933891296,0.4371167719364166,0.3942864239215851,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6751289367675781,0.5326319932937622,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9673693776130676,0.5001528859138489,0.3498006761074066,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9102292060852052,0.423582524061203,0.402241975069046,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7527782320976257,0.2372498214244842,1.076945424079895,285.0308837890625,284.95001220703125,300.96795654296875,293.5472412109375,299.0194702148437,297.34088134765625,285.0284118652344,1.0,0.6073210835456848,0.9049664735794068,0.9049664735794068,1.0,1.0,-3.3094019889831543,1.5291762351989746,1.7802257537841797,0.7812352776527405,0.9848856329917908,0.9848856329917908,0.0,147.36895751953125,165.0,65486.3671875,0.0,2894.088134765625,1.0,278.84234619140625,283.0540466308594,296.5293273925781,300.6942443847656,293.1499938964844,293.1499938964844,278.54998779296875,31884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350900650024414,1.0,0.0,0.0,3.719762086868286,3.719785928726196,9.232591082763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.3251953125,0.0,1580.792724609375,1895.4371337890625,0.0,3727.707275390625,0.9178053736686708,1.0,0.0,3.0,1.0,0.0
17848680,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9212819933891296,0.4371167719364166,0.3942864239215851,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.6751289367675781,0.5326319932937622,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9673693776130676,0.5001528859138489,0.3498006761074066,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9102292060852052,0.423582524061203,0.402241975069046,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7527782320976257,0.2372498214244842,1.076945424079895,285.0308837890625,284.95001220703125,300.96795654296875,293.5472412109375,299.0194702148437,297.34088134765625,285.0284118652344,1.0,0.6073210835456848,0.9049664735794068,0.9049664735794068,1.0,1.0,-3.3094019889831543,1.5291762351989746,1.7802257537841797,0.7812352776527405,0.9848856329917908,0.9848856329917908,0.0,147.36895751953125,165.0,65486.3671875,0.0,2894.088134765625,1.0,278.84234619140625,283.0540466308594,296.5293273925781,300.6942443847656,293.1499938964844,293.1499938964844,278.54998779296875,31884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350900650024414,1.0,0.0,0.0,3.719762086868286,3.719785928726196,9.232591082763976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.3251953125,0.0,1580.792724609375,1895.4371337890625,0.0,3727.707275390625,0.9178053736686708,1.0,0.0,3.0,1.0,0.0
17848740,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9118500351905824,0.4362192749977112,0.3939585387706756,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6798393726348877,0.5467175245285034,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9606777429580688,0.5025501251220703,0.3517922163009643,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9025026559829712,0.4241006970405578,0.4031501412391662,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7472450137138367,0.2376312762498855,1.080254316329956,284.9067687988281,284.95001220703125,300.95001220703125,293.5142822265625,299.0131225585937,297.3437194824219,284.90887451171875,1.0,0.6136724352836609,0.9046377539634703,0.9046377539634703,1.0,1.0,-3.33339524269104,1.5407906770706177,1.7926045656204224,0.7872095108032227,0.886431097984314,0.886431097984314,0.0,152.46435546875,183.0,66606.046875,0.0,2974.45263671875,1.0,278.5567626953125,282.9072265625,296.5468444824219,300.86041259765625,293.1499938964844,293.1499938964844,278.8500061035156,37535.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453936219215392,1.0,0.0,0.0,3.657683849334717,3.657708168029785,8.927001999836648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.279296875,0.0,1553.2486572265625,1895.4371337890625,0.0,3821.37109375,0.908218502998352,1.0,0.0,3.0,1.0,0.0
17848800,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9118500351905824,0.4362192749977112,0.3939585387706756,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6798393726348877,0.5467175245285034,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9606777429580688,0.5025501251220703,0.3517922163009643,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9025026559829712,0.4241006970405578,0.4031501412391662,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7472450137138367,0.2376312762498855,1.080254316329956,284.9067687988281,284.95001220703125,300.95001220703125,293.5142822265625,299.0131225585937,297.3437194824219,284.90887451171875,1.0,0.6136724352836609,0.9046377539634703,0.9046377539634703,1.0,1.0,-3.33339524269104,1.5407906770706177,1.7926045656204224,0.7872095108032227,0.886431097984314,0.886431097984314,0.0,152.46435546875,183.0,66606.046875,0.0,2974.45263671875,1.0,278.5567626953125,282.9072265625,296.5468444824219,300.86041259765625,293.1499938964844,293.1499938964844,278.8500061035156,37535.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453936219215392,1.0,0.0,0.0,3.657683849334717,3.657708168029785,8.927001999836648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.279296875,0.0,1553.2486572265625,1895.4371337890625,0.0,3821.37109375,0.908218502998352,1.0,0.0,3.0,1.0,0.0
17848860,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8976582884788513,0.4365287721157074,0.3941927254199981,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6814050674438477,0.571814239025116,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.947571575641632,0.5060271620750427,0.3541914522647857,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8896118402481079,0.4253242015838623,0.4043597877025604,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7376009821891785,0.2382835894823074,1.0840383768081665,285.0263366699219,284.95001220703125,300.9296875,293.4790344238281,299.0008239746094,297.33673095703125,285.0254821777344,1.0,0.6241867542266846,0.9042410254478456,0.9042410254478456,1.0,1.0,-3.3727309703826904,1.5598045587539673,1.8129264116287231,0.797146737575531,0.9996559023857116,0.9996559023857116,0.0,161.6855926513672,201.0,66492.1953125,0.0,3113.536865234375,1.0,278.8433837890625,283.03204345703125,296.4769897460937,300.708984375,293.1499938964844,293.1499938964844,278.54998779296875,32663.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416360259056092,1.0,0.0,0.0,3.7956933975219727,3.795718193054199,9.613366955818492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.90625,0.0,1675.423828125,1895.4371337890625,0.0,3787.31005859375,0.9356154799461364,1.0,0.0,3.0,1.0,0.0
17848920,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8976582884788513,0.4365287721157074,0.3941927254199981,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6814050674438477,0.571814239025116,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.947571575641632,0.5060271620750427,0.3541914522647857,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8896118402481079,0.4253242015838623,0.4043597877025604,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7376009821891785,0.2382835894823074,1.0840383768081665,285.0263366699219,284.95001220703125,300.9296875,293.4790344238281,299.0008239746094,297.33673095703125,285.0254821777344,1.0,0.6241867542266846,0.9042410254478456,0.9042410254478456,1.0,1.0,-3.3727309703826904,1.5598045587539673,1.8129264116287231,0.797146737575531,0.9996559023857116,0.9996559023857116,0.0,161.6855926513672,201.0,66492.1953125,0.0,3113.536865234375,1.0,278.8433837890625,283.03204345703125,296.4769897460937,300.708984375,293.1499938964844,293.1499938964844,278.54998779296875,32663.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416360259056092,1.0,0.0,0.0,3.7956933975219727,3.795718193054199,9.613366955818492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.90625,0.0,1675.423828125,1895.4371337890625,0.0,3787.31005859375,0.9356154799461364,1.0,0.0,3.0,1.0,0.0
17848980,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8804135322570801,0.4356545507907867,0.3941131234169006,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6786125898361206,0.6050112843513489,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9295258522033693,0.5084840059280396,0.3564047813415527,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8734685778617859,0.4257841110229492,0.4054376482963562,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7255235314369202,0.2383782416582107,1.087255597114563,284.91363525390625,284.95001220703125,300.9056396484375,293.4398498535156,298.9726867675781,297.3033142089844,284.9155578613281,1.0,0.6373751163482666,0.9038443565368652,0.9038443565368652,1.0,1.0,-3.420383930206299,1.582783579826355,1.837600350379944,0.8093825578689575,0.9114030599594116,0.9114030599594116,0.0,174.25216674804688,204.0,67980.3828125,0.0,3294.248046875,1.0,278.5570678710937,282.8882141113281,296.4801940917969,300.87725830078125,293.1499938964844,293.1499938964844,278.25,37132.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532568454742432,1.0,0.0,0.0,3.749887704849243,3.749912977218628,9.38274240525061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.4296875,0.0,1655.8720703125,1895.4371337890625,0.0,3892.25439453125,0.9285700917243958,1.0,0.0,3.0,1.0,0.0
17849040,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8804135322570801,0.4356545507907867,0.3941131234169006,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6786125898361206,0.6050112843513489,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9295258522033693,0.5084840059280396,0.3564047813415527,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8734685778617859,0.4257841110229492,0.4054376482963562,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.7255235314369202,0.2383782416582107,1.087255597114563,284.91363525390625,284.95001220703125,300.9056396484375,293.4398498535156,298.9726867675781,297.3033142089844,284.9155578613281,1.0,0.6373751163482666,0.9038443565368652,0.9038443565368652,1.0,1.0,-3.420383930206299,1.582783579826355,1.837600350379944,0.8093825578689575,0.9114030599594116,0.9114030599594116,0.0,174.25216674804688,204.0,67980.3828125,0.0,3294.248046875,1.0,278.5570678710937,282.8882141113281,296.4801940917969,300.87725830078125,293.1499938964844,293.1499938964844,278.25,37132.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532568454742432,1.0,0.0,0.0,3.749887704849243,3.749912977218628,9.38274240525061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.4296875,0.0,1655.8720703125,1895.4371337890625,0.0,3892.25439453125,0.9285700917243958,1.0,0.0,3.0,1.0,0.0
17849100,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8734174966812134,0.4350595474243164,0.393832266330719,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.6759889721870422,0.6189765930175781,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9222463369369508,0.5095652341842651,0.3573431074619293,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.8670226335525513,0.4258446395397186,0.4057468473911285,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7205018997192383,0.2382503598928451,1.0878490209579468,284.83563232421875,284.95001220703125,300.8923034667969,293.4188842773437,298.95513916015625,297.2815856933594,284.8392639160156,1.0,0.6424346566200256,0.9036459922790528,0.9036459922790528,1.0,1.0,-3.4390759468078613,1.591745138168335,1.8473308086395264,0.8143695592880249,0.8334710001945496,0.8334710001945496,0.0,179.677001953125,204.0,68664.5390625,0.0,3369.3154296875,1.0,278.29840087890625,282.789306640625,296.4752502441406,301.000732421875,293.1499938964844,293.1499938964844,278.25,41262.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598153233528136,1.0,0.0,0.0,3.650344133377075,3.6503689289093018,8.89121054115094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.3232421875,0.0,1572.9326171875,1895.4371337890625,0.0,3950.939453125,0.9070755243301392,1.0,0.0,3.0,1.0,0.0
17849160,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8675903081893921,0.4346638917922973,0.3934767544269562,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6733599305152893,0.6308640837669373,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9163735508918762,0.5108237862586975,0.3582244217395782,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8617100715637207,0.4260062575340271,0.4059615731239319,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7161649465560913,0.2381464093923568,1.0879400968551636,284.9003295898437,284.95001220703125,300.8781433105469,293.3970947265625,298.9389038085937,297.26300048828125,284.9020080566406,1.0,0.6468242406845093,0.9033833742141724,0.9033833742141724,1.0,1.0,-3.454378366470337,1.5990934371948242,1.8552849292755127,0.818328857421875,0.8510088324546814,0.8510088324546814,0.0,184.3448638916016,207.0,68515.703125,0.0,3432.686279296875,1.0,278.2580261230469,282.8416442871094,296.4262084960937,300.87762451171875,293.1499938964844,293.1499938964844,278.54998779296875,39582.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614352583885192,1.0,0.0,0.0,3.57133412361145,3.5713579654693604,8.510484121870832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.8291015625,0.0,1473.621826171875,1895.4371337890625,0.0,3965.369384765625,0.8911598324775696,1.0,0.0,3.0,1.0,0.0
17849220,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8563746809959412,0.4348970949649811,0.3938369750976562,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9919894337654114,0.6702332496643066,0.6356791853904724,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9051632285118104,0.5142855644226074,0.3607464730739593,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8512687087059021,0.4270854890346527,0.4071671068668365,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7069891095161438,0.2383847683668136,1.090196967124939,284.99688720703125,284.95001220703125,300.8474426269531,293.3511962890625,298.91680908203125,297.2479858398437,284.9958801269531,1.0,0.6532666087150574,0.9028581380844116,0.9028581380844116,1.0,1.0,-3.467069625854492,1.6051056385040283,1.8619641065597528,0.8218110799789429,0.9382591247558594,0.9382591247558594,0.0,193.8656311035156,210.0,67942.6640625,0.0,3519.832275390625,1.0,278.54180908203125,282.95416259765625,296.3430480957031,300.6824035644531,293.1499938964844,293.1499938964844,278.25,33832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956332266330719,1.0,0.0,0.0,3.68122935295105,3.68125319480896,9.042302622219722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.7109375,0.0,1551.8336181640625,1895.4371337890625,0.0,3919.824951171875,0.9108166694641112,1.0,0.0,3.0,1.0,0.0
17849280,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8563746809959412,0.4348970949649811,0.3938369750976562,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9919894337654114,0.6702332496643066,0.6356791853904724,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9051632285118104,0.5142855644226074,0.3607464730739593,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8512687087059021,0.4270854890346527,0.4071671068668365,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7069891095161438,0.2383847683668136,1.090196967124939,284.99688720703125,284.95001220703125,300.8474426269531,293.3511962890625,298.91680908203125,297.2479858398437,284.9958801269531,1.0,0.6532666087150574,0.9028581380844116,0.9028581380844116,1.0,1.0,-3.467069625854492,1.6051056385040283,1.8619641065597528,0.8218110799789429,0.9382591247558594,0.9382591247558594,0.0,193.8656311035156,210.0,67942.6640625,0.0,3519.832275390625,1.0,278.54180908203125,282.95416259765625,296.3430480957031,300.6824035644531,293.1499938964844,293.1499938964844,278.25,33832.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956332266330719,1.0,0.0,0.0,3.68122935295105,3.68125319480896,9.042302622219722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.7109375,0.0,1551.8336181640625,1895.4371337890625,0.0,3919.824951171875,0.9108166694641112,1.0,0.0,3.0,1.0,0.0
17849340,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8492912650108337,0.4340870082378387,0.3936347067356109,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9847483038902284,0.6688309907913208,0.6344940662384033,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8988000750541687,0.5161924362182617,0.3624418377876282,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8448948860168457,0.4273249506950378,0.4078463912010193,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7010104656219482,0.2382567226886749,1.0913165807724,284.89752197265625,284.95001220703125,300.82080078125,293.3124389648437,298.8989562988281,297.2377319335937,284.9007263183594,1.0,0.656768262386322,0.9024379253387452,0.9024379253387452,1.0,1.0,-3.4703710079193115,1.606653094291687,1.8637179136276243,0.8226305842399597,0.8538432717323303,0.8538432717323303,0.0,199.95770263671875,210.0,68401.0625,0.0,3563.053466796875,1.0,278.2656555175781,282.83935546875,296.3453063964844,300.8048095703125,293.1499938964844,293.1499938964844,278.25,39332.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643197655677797,1.0,0.0,0.0,3.571705341339112,3.571729183197021,8.51225308906578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.396484375,0.0,1472.194091796875,1895.4371337890625,0.0,3990.99755859375,0.8905055522918701,1.0,0.0,3.0,1.0,0.0
17849400,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8476855158805847,0.4339228868484497,0.3934834897518158,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9830965995788574,0.6686455011367798,0.6342640519142151,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8974015116691589,0.5167065858840942,0.3627973794937134,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8434725403785706,0.4273926317691803,0.4079322814941406,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6996517181396484,0.2382277250289917,1.0913546085357666,284.9086608886719,284.95001220703125,300.8138427734375,293.302490234375,298.8948669433594,297.2361145019531,284.909423828125,1.0,0.657469630241394,0.9023329019546508,0.9023329019546508,1.0,1.0,-3.4704880714416504,1.6067036390304563,1.8637844324111936,0.8226282000541687,0.8551152944564819,0.8551152944564819,0.0,201.3062896728516,213.0,68347.9921875,0.0,3571.32763671875,1.0,278.25762939453125,282.8466796875,296.3270874023437,300.7669677734375,293.1499938964844,293.1499938964844,278.54998779296875,38653.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646421670913696,1.0,0.0,0.0,3.559297800064087,3.559321403503418,8.453215514236945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.0771484375,0.0,1453.938720703125,1895.4371337890625,0.0,3993.85693359375,0.8874455094337463,1.0,0.0,3.0,1.0,0.0
17849460,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8427339196205139,0.4339751005172729,0.3934768736362457,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9778264164924622,0.6690423488616943,0.6344029903411865,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8937032222747803,0.5200923681259155,0.3651095330715179,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8391796946525574,0.4283514618873596,0.4088389575481415,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6954321265220642,0.238491877913475,1.0928161144256592,284.9944152832031,284.95001220703125,300.7776184082031,293.2513732910156,298.8791809082031,297.2380065917969,284.9935302734375,1.0,0.6607033610343933,0.9018683433532716,0.9018683433532716,1.0,1.0,-3.4762680530548096,1.6094719171524048,1.8667960166931152,0.8239362835884094,0.9348613023757936,0.9348613023757936,0.0,206.1514434814453,216.0,67631.7734375,0.0,3614.032958984375,1.0,278.5417175292969,282.9520263671875,296.2411193847656,300.5609130859375,293.1499938964844,293.1499938964844,278.25,33760.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592894315719604,1.0,0.0,0.0,3.666069746017456,3.666093587875366,8.96798212579597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6455078125,0.0,1534.2916259765625,1895.4371337890625,0.0,3946.24951171875,0.9073050022125244,1.0,0.0,3.0,1.0,0.0
17849520,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8427339196205139,0.4339751005172729,0.3934768736362457,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9778264164924622,0.6690423488616943,0.6344029903411865,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8937032222747803,0.5200923681259155,0.3651095330715179,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8391796946525574,0.4283514618873596,0.4088389575481415,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6954321265220642,0.238491877913475,1.0928161144256592,284.9944152832031,284.95001220703125,300.7776184082031,293.2513732910156,298.8791809082031,297.2380065917969,284.9935302734375,1.0,0.6607033610343933,0.9018683433532716,0.9018683433532716,1.0,1.0,-3.4762680530548096,1.6094719171524048,1.8667960166931152,0.8239362835884094,0.9348613023757936,0.9348613023757936,0.0,206.1514434814453,216.0,67631.7734375,0.0,3614.032958984375,1.0,278.5417175292969,282.9520263671875,296.2411193847656,300.5609130859375,293.1499938964844,293.1499938964844,278.25,33760.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592894315719604,1.0,0.0,0.0,3.666069746017456,3.666093587875366,8.96798212579597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.6455078125,0.0,1534.2916259765625,1895.4371337890625,0.0,3946.24951171875,0.9073050022125244,1.0,0.0,3.0,1.0,0.0
17849580,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8380731344223022,0.4329907894134521,0.3929788470268249,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.972902774810791,0.6686952710151672,0.6344518065452576,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8903690576553345,0.5225701332092285,0.3670985996723175,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8352781534194946,0.4286156594753265,0.4094341993331909,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6915971636772156,0.2383934557437896,1.0936790704727173,284.9078674316406,284.95001220703125,300.7390441894531,293.1982116699219,298.85797119140625,297.2318420410156,284.9085693359375,1.0,0.6633868217468262,0.901403784751892,0.901403784751892,1.0,1.0,-3.479882001876831,1.6111596822738647,1.8687222003936768,0.824855387210846,0.8518373966217041,0.8518373966217041,0.0,210.5419921875,219.0,68008.0859375,0.0,3648.87841796875,1.0,278.2577514648437,282.8455810546875,296.2220458984375,300.6400146484375,293.1499938964844,293.1499938964844,278.54998779296875,38658.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674559831619264,1.0,0.0,0.0,3.542608499526977,3.5426321029663086,8.374129265575903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1767578125,0.0,1436.2457275390625,1895.4371337890625,0.0,4018.763671875,0.8837485313415527,1.0,0.0,3.0,1.0,0.0
17849640,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8380731344223022,0.4329907894134521,0.3929788470268249,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.972902774810791,0.6686952710151672,0.6344518065452576,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8903690576553345,0.5225701332092285,0.3670985996723175,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8352781534194946,0.4286156594753265,0.4094341993331909,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6915971636772156,0.2383934557437896,1.0936790704727173,284.9078674316406,284.95001220703125,300.7390441894531,293.1982116699219,298.85797119140625,297.2318420410156,284.9085693359375,1.0,0.6633868217468262,0.901403784751892,0.901403784751892,1.0,1.0,-3.479882001876831,1.6111596822738647,1.8687222003936768,0.824855387210846,0.8518373966217041,0.8518373966217041,0.0,210.5419921875,219.0,68008.0859375,0.0,3648.87841796875,1.0,278.2577514648437,282.8455810546875,296.2220458984375,300.6400146484375,293.1499938964844,293.1499938964844,278.54998779296875,38658.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674559831619264,1.0,0.0,0.0,3.542608499526977,3.5426321029663086,8.374129265575903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.1767578125,0.0,1436.2457275390625,1895.4371337890625,0.0,4018.763671875,0.8837485313415527,1.0,0.0,3.0,1.0,0.0
17849700,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8361992239952087,0.4329782426357269,0.3927854597568512,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9708831906318665,0.6690270304679871,0.6345546245574951,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8892040252685547,0.5242598652839661,0.3681399226188659,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8337291479110718,0.4290340542793274,0.4097225069999695,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6900341510772705,0.238502636551857,1.0940085649490356,285.0119934082031,284.95001220703125,300.718994140625,293.1709899902344,298.84942626953125,297.2331848144531,285.0121154785156,1.0,0.6645812392234802,0.9011715054512024,0.9011715054512024,1.0,1.0,-3.481761932373047,1.6120606660842896,1.8697013854980469,0.8252303004264832,0.9252148866653442,0.9252148866653442,0.0,212.3824462890625,219.0,67192.203125,0.0,3664.407470703125,1.0,278.4991149902344,282.9648132324219,296.1494445800781,300.4016418457031,293.1499938964844,293.1499938964844,278.54998779296875,34121.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628045558929444,1.0,0.0,0.0,3.5928292274475098,3.5928523540496826,8.61323769640876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.708984375,0.0,1456.65478515625,1895.4371337890625,0.0,3977.546142578125,0.892701268196106,1.0,0.0,3.0,1.0,0.0
17849760,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8350527286529541,0.4330410361289978,0.3929088115692138,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9696383476257324,0.6694836020469666,0.6350303888320923,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.888821542263031,0.5260271430015564,0.369411289691925,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8328387141227722,0.4295413494110107,0.4102446138858795,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6891017556190491,0.2386864870786667,1.0950032472610474,284.99188232421875,284.95001220703125,300.69842529296875,293.14337158203125,298.8412780761719,297.23565673828125,284.99053955078125,1.0,0.6658501625061035,0.9009489417076112,0.9009489417076112,1.0,1.0,-3.48583459854126,1.6140090227127075,1.871825575828552,0.8262181878089905,0.9292781949043274,0.9292781949043274,0.0,213.82492065429688,222.0,67282.8828125,0.0,3682.944091796875,1.0,278.5424194335937,282.9489440917969,296.1319885253906,300.429443359375,293.1499938964844,293.1499938964844,278.25,33718.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961983859539032,1.0,0.0,0.0,3.650712490081787,3.650736093521118,8.893005656318564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.60546875,0.0,1516.8863525390625,1895.4371337890625,0.0,3970.25,0.9035788774490356,1.0,0.0,3.0,1.0,0.0
