time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8314433693885803,0.432063490152359,0.3923892676830292,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.96569561958313,0.6692476868629456,0.6352025866508484,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8866499662399292,0.5285680890083313,0.3714244663715362,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8299261331558228,0.4297786653041839,0.4107841849327087,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.686197817325592,0.238602265715599,1.0958000421524048,284.9082946777344,284.95001220703125,300.656005859375,293.0872497558594,298.8188171386719,297.23052978515625,284.908935546875,1.0,0.66812664270401,0.9005038738250732,0.9005038738250732,1.0,1.0,-3.489453792572021,1.6156984567642212,1.8737554550170896,0.8271489143371582,0.8478507399559021,0.8478507399559021,0.0,217.4200134277344,225.0,67620.78125,0.0,3713.224365234375,1.0,278.2579040527344,282.845703125,296.1109313964844,300.5037841796875,293.1499938964844,293.1499938964844,278.54998779296875,38682.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701653718948364,1.0,0.0,0.0,3.522521734237671,3.522545099258423,8.27943495096406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.001953125,0.0,1415.2850341796875,1895.4371337890625,0.0,4042.665283203125,0.8793218731880188,1.0,0.0,3.0,1.0,0.0
17849880,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8314433693885803,0.432063490152359,0.3923892676830292,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.96569561958313,0.6692476868629456,0.6352025866508484,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8866499662399292,0.5285680890083313,0.3714244663715362,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8299261331558228,0.4297786653041839,0.4107841849327087,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.686197817325592,0.238602265715599,1.0958000421524048,284.9082946777344,284.95001220703125,300.656005859375,293.0872497558594,298.8188171386719,297.23052978515625,284.908935546875,1.0,0.66812664270401,0.9005038738250732,0.9005038738250732,1.0,1.0,-3.489453792572021,1.6156984567642212,1.8737554550170896,0.8271489143371582,0.8478507399559021,0.8478507399559021,0.0,217.4200134277344,225.0,67620.78125,0.0,3713.224365234375,1.0,278.2579040527344,282.845703125,296.1109313964844,300.5037841796875,293.1499938964844,293.1499938964844,278.54998779296875,38682.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701653718948364,1.0,0.0,0.0,3.522521734237671,3.522545099258423,8.27943495096406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.001953125,0.0,1415.2850341796875,1895.4371337890625,0.0,4042.665283203125,0.8793218731880188,1.0,0.0,3.0,1.0,0.0
17849940,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8289585113525391,0.4320946931838989,0.3923031985759735,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9629170298576356,0.6700222492218018,0.6357865333557129,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.885703980922699,0.5320723056793213,0.3737684786319732,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.827984631061554,0.4306667745113373,0.4115534722805023,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6841852068901062,0.2388937473297119,1.0970779657363892,284.9906005859375,284.95001220703125,300.6120910644531,293.0301818847656,298.8008117675781,297.2347412109375,284.98980712890625,1.0,0.6703686714172363,0.9000588059425354,0.9000588059425354,1.0,1.0,-3.4953267574310303,1.6185070276260376,1.876819729804993,0.8285024166107178,0.9235002994537354,0.9235002994537354,0.0,220.3016815185547,228.0,66884.0234375,0.0,3744.890869140625,1.0,278.5414123535156,282.9482116699219,296.0191650390625,300.2906188964844,293.1499938964844,293.1499938964844,278.25,33828.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646647572517396,1.0,0.0,0.0,3.628263711929321,3.628287076950073,8.783972589299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.6953125,0.0,1492.97265625,1895.4371337890625,0.0,3994.05712890625,0.8988557457923889,1.0,0.0,3.0,1.0,0.0
17850000,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8289585113525391,0.4320946931838989,0.3923031985759735,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9629170298576356,0.6700222492218018,0.6357865333557129,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.885703980922699,0.5320723056793213,0.3737684786319732,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.827984631061554,0.4306667745113373,0.4115534722805023,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6841852068901062,0.2388937473297119,1.0970779657363892,284.9906005859375,284.95001220703125,300.6120910644531,293.0301818847656,298.8008117675781,297.2347412109375,284.98980712890625,1.0,0.6703686714172363,0.9000588059425354,0.9000588059425354,1.0,1.0,-3.4953267574310303,1.6185070276260376,1.876819729804993,0.8285024166107178,0.9235002994537354,0.9235002994537354,0.0,220.3016815185547,228.0,66884.0234375,0.0,3744.890869140625,1.0,278.5414123535156,282.9482116699219,296.0191650390625,300.2906188964844,293.1499938964844,293.1499938964844,278.25,33828.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646647572517396,1.0,0.0,0.0,3.628263711929321,3.628287076950073,8.783972589299083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.6953125,0.0,1492.97265625,1895.4371337890625,0.0,3994.05712890625,0.8988557457923889,1.0,0.0,3.0,1.0,0.0
17850060,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8256702423095703,0.4311163425445556,0.3917575478553772,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9591777324676514,0.6697483658790588,0.6359036564826965,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8838930130004883,0.5346613526344299,0.3757983446121216,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.825362503528595,0.430873304605484,0.4120450317859649,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6815730333328247,0.2388056218624115,1.0977975130081177,284.9085998535156,284.95001220703125,300.56695556640625,292.9725952148437,298.7772827148437,297.22998046875,284.90875244140625,1.0,0.6725102663040161,0.8996078372001648,0.8996078372001648,1.0,1.0,-3.4987173080444336,1.620084524154663,1.8786327838897705,0.8293739557266235,0.843310534954071,0.843310534954071,0.0,223.70323181152344,231.0,67215.5703125,0.0,3773.58837890625,1.0,278.258544921875,282.8456420898437,295.99566650390625,300.3615417480469,293.1499938964844,293.1499938964844,278.54998779296875,38589.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727278351783752,1.0,0.0,0.0,3.5023903846740723,3.502413272857666,8.185069759747421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.8515625,0.0,1393.6549072265625,1895.4371337890625,0.0,4065.1953125,0.8746950030326843,1.0,0.0,3.0,1.0,0.0
17850120,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8256702423095703,0.4311163425445556,0.3917575478553772,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9591777324676514,0.6697483658790588,0.6359036564826965,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8838930130004883,0.5346613526344299,0.3757983446121216,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.825362503528595,0.430873304605484,0.4120450317859649,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6815730333328247,0.2388056218624115,1.0977975130081177,284.9085998535156,284.95001220703125,300.56695556640625,292.9725952148437,298.7772827148437,297.22998046875,284.90875244140625,1.0,0.6725102663040161,0.8996078372001648,0.8996078372001648,1.0,1.0,-3.4987173080444336,1.620084524154663,1.8786327838897705,0.8293739557266235,0.843310534954071,0.843310534954071,0.0,223.70323181152344,231.0,67215.5703125,0.0,3773.58837890625,1.0,278.258544921875,282.8456420898437,295.99566650390625,300.3615417480469,293.1499938964844,293.1499938964844,278.54998779296875,38589.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727278351783752,1.0,0.0,0.0,3.5023903846740723,3.502413272857666,8.185069759747421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.8515625,0.0,1393.6549072265625,1895.4371337890625,0.0,4065.1953125,0.8746950030326843,1.0,0.0,3.0,1.0,0.0
17850180,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.823373556137085,0.4311210513114929,0.3916569054126739,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.956511378288269,0.6704486608505249,0.636430025100708,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.883166491985321,0.5381965041160583,0.3781692683696747,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.823587954044342,0.4317187666893005,0.4127784967422485,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6797387599945068,0.239083707332611,1.0990219116210938,284.9893493652344,284.95001220703125,300.5208740234375,292.9148254394531,298.7582702636719,297.2342529296875,284.98858642578125,1.0,0.6746692657470703,0.8991568684577942,0.8991568684577942,1.0,1.0,-3.50442886352539,1.6228113174438477,1.8816174268722528,0.8306943774223328,0.9174342155456544,0.9174342155456544,0.0,226.4813842773437,234.0,66465.6640625,0.0,3804.407958984375,1.0,278.541259765625,282.9474182128906,295.9032592773437,300.1470031738281,293.1499938964844,293.1499938964844,278.25,33850.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671443700790404,1.0,0.0,0.0,3.606000423431397,3.606023550033569,8.676504990035028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9697265625,0.0,1468.87890625,1895.4371337890625,0.0,4016.009765625,0.8938758969306946,1.0,0.0,3.0,1.0,0.0
17850240,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.823373556137085,0.4311210513114929,0.3916569054126739,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.956511378288269,0.6704486608505249,0.636430025100708,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.883166491985321,0.5381965041160583,0.3781692683696747,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.823587954044342,0.4317187666893005,0.4127784967422485,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6797387599945068,0.239083707332611,1.0990219116210938,284.9893493652344,284.95001220703125,300.5208740234375,292.9148254394531,298.7582702636719,297.2342529296875,284.98858642578125,1.0,0.6746692657470703,0.8991568684577942,0.8991568684577942,1.0,1.0,-3.50442886352539,1.6228113174438477,1.8816174268722528,0.8306943774223328,0.9174342155456544,0.9174342155456544,0.0,226.4813842773437,234.0,66465.6640625,0.0,3804.407958984375,1.0,278.541259765625,282.9474182128906,295.9032592773437,300.1470031738281,293.1499938964844,293.1499938964844,278.25,33850.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671443700790404,1.0,0.0,0.0,3.606000423431397,3.606023550033569,8.676504990035028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.9697265625,0.0,1468.87890625,1895.4371337890625,0.0,4016.009765625,0.8938758969306946,1.0,0.0,3.0,1.0,0.0
17850300,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8220841288566589,0.4306445121765136,0.3915398418903351,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.955008625984192,0.6703188419342041,0.6366438269615173,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.882649838924408,0.5395185351371765,0.3793106079101562,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.822594404220581,0.4318394362926483,0.4131312966346741,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.6787474155426025,0.2390645444393158,1.0996999740600586,284.87420654296875,284.95001220703125,300.49755859375,292.885986328125,298.7463684082031,297.2322692871094,284.8747863769531,1.0,0.675774335861206,0.8989313840866089,0.8989313840866089,1.0,1.0,-3.507164716720581,1.624094843864441,1.8830699920654297,0.8314271569252014,0.8338672518730164,0.8338672518730164,0.0,228.0012359619141,234.0,67104.328125,0.0,3820.326171875,1.0,278.2994689941406,282.81793212890625,295.9212951660156,300.3221740722656,293.1499938964844,293.1499938964844,278.25,38706.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732513427734376,1.0,0.0,0.0,3.549974203109741,3.5499978065490723,8.408987355323916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.97265625,0.0,1444.4000244140625,1895.4371337890625,0.0,4069.789306640625,0.8826295733451843,1.0,0.0,3.0,1.0,0.0
17850360,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8202373385429382,0.4301340579986572,0.3910998404026031,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9528287053108216,0.6701088547706604,0.6364829540252686,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.881544828414917,0.5408164858818054,0.3802199065685272,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8211013674736023,0.4318906366825104,0.4132345616817474,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6772847771644592,0.2389848381280899,1.0996826887130735,284.9102478027344,284.95001220703125,300.47412109375,292.85723876953125,298.7341003417969,297.22967529296875,284.9107971191406,1.0,0.6767497062683105,0.8987050652503967,0.8987050652503967,1.0,1.0,-3.5076401233673096,1.624300241470337,1.8833398818969729,0.8315256834030151,0.839440643787384,0.839440643787384,0.0,229.8267517089844,237.0,66761.859375,0.0,3832.447265625,1.0,278.25848388671875,282.84814453125,295.8803100585937,300.2164001464844,293.1499938964844,293.1499938964844,278.54998779296875,38693.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751567840576172,1.0,0.0,0.0,3.4765419960021973,3.476564884185791,8.064700409704528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.2177734375,0.0,1367.80810546875,1895.4371337890625,0.0,4086.4833984375,0.8691703081130981,1.0,0.0,3.0,1.0,0.0
17850420,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8180100321769714,0.4301117062568664,0.3909772038459778,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.950171709060669,0.670724093914032,0.636932909488678,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8809196352958679,0.5443716049194336,0.3826054334640503,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8193898797035217,0.4326927959918976,0.4139286279678345,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6755395531654358,0.2392459213733673,1.1008355617523191,284.9880065917969,284.95001220703125,300.427001953125,292.8002014160156,298.7145690917969,297.2339172363281,284.9872436523437,1.0,0.6788592338562012,0.8982524871826172,0.8982524871826172,1.0,1.0,-3.513117551803589,1.6269115209579468,1.8862059116363523,0.832791805267334,0.9113494157791138,0.9113494157791138,0.0,232.58595275878903,240.0,66038.59375,0.0,3862.729248046875,1.0,278.5410461425781,282.94677734375,295.7880249023437,300.0031433105469,293.1499938964844,293.1499938964844,278.25,33869.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969424843788147,1.0,0.0,0.0,3.583189010620117,3.583211898803711,8.567077998122841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.0615234375,0.0,1444.4503173828125,1895.4371337890625,0.0,4036.14013671875,0.8887215852737427,1.0,0.0,3.0,1.0,0.0
17850480,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8180100321769714,0.4301117062568664,0.3909772038459778,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.950171709060669,0.670724093914032,0.636932909488678,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8809196352958679,0.5443716049194336,0.3826054334640503,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8193898797035217,0.4326927959918976,0.4139286279678345,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6755395531654358,0.2392459213733673,1.1008355617523191,284.9880065917969,284.95001220703125,300.427001953125,292.8002014160156,298.7145690917969,297.2339172363281,284.9872436523437,1.0,0.6788592338562012,0.8982524871826172,0.8982524871826172,1.0,1.0,-3.513117551803589,1.6269115209579468,1.8862059116363523,0.832791805267334,0.9113494157791138,0.9113494157791138,0.0,232.58595275878903,240.0,66038.59375,0.0,3862.729248046875,1.0,278.5410461425781,282.94677734375,295.7880249023437,300.0031433105469,293.1499938964844,293.1499938964844,278.25,33869.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969424843788147,1.0,0.0,0.0,3.583189010620117,3.583211898803711,8.567077998122841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.0615234375,0.0,1444.4503173828125,1895.4371337890625,0.0,4036.14013671875,0.8887215852737427,1.0,0.0,3.0,1.0,0.0
17850540,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8153471350669861,0.4292096197605133,0.3904989957809448,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.94699227809906,0.6703430414199829,0.6369482278823853,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8796356916427612,0.5466687679290771,0.3844370245933532,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.817298173904419,0.4328037798404693,0.4143215715885162,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6735106706619263,0.2391452491283416,1.1014337539672852,284.9086608886719,284.95001220703125,300.38543701171875,292.7507629394531,298.6930236816406,297.229736328125,284.9094543457031,1.0,0.6806674003601074,0.8978542685508728,0.8978542685508728,1.0,1.0,-3.515964269638061,1.6282267570495603,1.887737512588501,0.8335478901863098,0.836775541305542,0.836775541305542,0.0,235.50216674804688,240.0,66375.53125,0.0,3887.388916015625,1.0,278.2634582519531,282.8480834960937,295.7777099609375,300.09442138671875,293.1499938964844,293.1499938964844,278.25,38895.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977201759815216,1.0,0.0,0.0,3.4607856273651123,3.460808515548706,7.991765187398414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.1015625,0.0,1353.214111328125,1895.4371337890625,0.0,4104.3525390625,0.8660441637039185,1.0,0.0,3.0,1.0,0.0
17850600,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.814935564994812,0.4291182458400726,0.39040207862854,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9464979767799376,0.6703143119812012,0.6369081139564514,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8794136047363281,0.547013521194458,0.384664386510849,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8169679641723633,0.432831197977066,0.4143450856208801,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6731910109519958,0.2391345649957656,1.1014196872711182,284.91046142578125,284.95001220703125,300.3797912597656,292.7441101074219,298.69024658203125,297.2294311523437,284.910400390625,1.0,0.68089359998703,0.8977999687194824,0.8977999687194824,1.0,1.0,-3.5160834789276123,1.6282806396484375,1.8878027200698853,0.8335624933242798,0.8347811698913574,0.8347811698913574,0.0,235.92044067382807,243.0,66342.5703125,0.0,3890.201904296875,1.0,278.2589416503906,282.848388671875,295.766357421875,300.07342529296875,293.1499938964844,293.1499938964844,278.54998779296875,38553.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773248434066772,1.0,0.0,0.0,3.4553463459014893,3.455368995666504,7.96666370206367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.5810546875,0.0,1345.2884521484375,1895.4371337890625,0.0,4105.4267578125,0.8642403483390808,1.0,0.0,3.0,1.0,0.0
17850660,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8127443790435791,0.4290680885314941,0.3902661800384521,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.943854033946991,0.6708394885063171,0.6372863054275513,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8788705468177795,0.5505751967430115,0.3870624899864197,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8152985572814941,0.433590292930603,0.4150060713291168,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6715245842933655,0.2393776029348373,1.1025118827819824,284.98712158203125,284.95001220703125,300.3327331542969,292.6893005371094,298.670654296875,297.2335510253906,284.9864501953125,1.0,0.6829632520675659,0.8973478674888611,0.8973478674888611,1.0,1.0,-3.521361351013184,1.6307927370071411,1.8905686140060425,0.8347867727279663,0.9056315422058104,0.9056315422058104,0.0,238.6715087890625,246.0,65614.859375,0.0,3920.083251953125,1.0,278.5408630371094,282.9468994140625,295.6763000488281,299.8624572753906,293.1499938964844,293.1499938964844,278.25,33874.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714463353157043,1.0,0.0,0.0,3.5598466396331787,3.5598695278167725,8.455823490294279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8701171875,0.0,1419.6531982421875,1895.4371337890625,0.0,4053.93701171875,0.8835017085075378,1.0,0.0,3.0,1.0,0.0
17850720,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8127443790435791,0.4290680885314941,0.3902661800384521,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.943854033946991,0.6708394885063171,0.6372863054275513,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8788705468177795,0.5505751967430115,0.3870624899864197,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8152985572814941,0.433590292930603,0.4150060713291168,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6715245842933655,0.2393776029348373,1.1025118827819824,284.98712158203125,284.95001220703125,300.3327331542969,292.6893005371094,298.670654296875,297.2335510253906,284.9864501953125,1.0,0.6829632520675659,0.8973478674888611,0.8973478674888611,1.0,1.0,-3.521361351013184,1.6307927370071411,1.8905686140060425,0.8347867727279663,0.9056315422058104,0.9056315422058104,0.0,238.6715087890625,246.0,65614.859375,0.0,3920.083251953125,1.0,278.5408630371094,282.9468994140625,295.6763000488281,299.8624572753906,293.1499938964844,293.1499938964844,278.25,33874.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714463353157043,1.0,0.0,0.0,3.5598466396331787,3.5598695278167725,8.455823490294279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8701171875,0.0,1419.6531982421875,1895.4371337890625,0.0,4053.93701171875,0.8835017085075378,1.0,0.0,3.0,1.0,0.0
17850780,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8096901774406433,0.4280683696269989,0.389679878950119,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.94020676612854,0.6703572273254395,0.6371883749961853,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8774651288986206,0.553226113319397,0.3891258835792541,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8129197955131531,0.4336971938610077,0.4153891801834106,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6692761778831482,0.2392539978027343,1.1030317544937134,284.9112548828125,284.95001220703125,300.2861633300781,292.6361694335937,298.6466369628906,297.2291259765625,284.9113464355469,1.0,0.68495774269104,0.896895706653595,0.896895706653595,1.0,1.0,-3.524113655090332,1.6320570707321167,1.892056584358216,0.8355073928833008,0.8306575417518616,0.8306575417518616,0.0,241.9993438720703,249.0,65913.71875,0.0,3947.080810546875,1.0,278.25909423828125,282.8502197265625,295.65789794921875,299.9356384277344,293.1499938964844,293.1499938964844,278.54998779296875,38549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792391657829284,1.0,0.0,0.0,3.43157958984375,3.431602001190185,7.857446462367079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7734375,0.0,1321.408935546875,1895.4371337890625,0.0,4122.10595703125,0.8589920997619629,1.0,0.0,3.0,1.0,0.0
17850840,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8096901774406433,0.4280683696269989,0.389679878950119,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.94020676612854,0.6703572273254395,0.6371883749961853,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8774651288986206,0.553226113319397,0.3891258835792541,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8129197955131531,0.4336971938610077,0.4153891801834106,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6692761778831482,0.2392539978027343,1.1030317544937134,284.9112548828125,284.95001220703125,300.2861633300781,292.6361694335937,298.6466369628906,297.2291259765625,284.9113464355469,1.0,0.68495774269104,0.896895706653595,0.896895706653595,1.0,1.0,-3.524113655090332,1.6320570707321167,1.892056584358216,0.8355073928833008,0.8306575417518616,0.8306575417518616,0.0,241.9993438720703,249.0,65913.71875,0.0,3947.080810546875,1.0,278.25909423828125,282.8502197265625,295.65789794921875,299.9356384277344,293.1499938964844,293.1499938964844,278.54998779296875,38549.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792391657829284,1.0,0.0,0.0,3.43157958984375,3.431602001190185,7.857446462367079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7734375,0.0,1321.408935546875,1895.4371337890625,0.0,4122.10595703125,0.8589920997619629,1.0,0.0,3.0,1.0,0.0
17850900,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8083414435386658,0.4280112683773041,0.3894635736942291,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.938593089580536,0.6705415844917297,0.6371811628341675,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8769698739051819,0.5549875497817993,0.3902198672294616,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8118734955787659,0.4340251982212066,0.4155952632427215,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6682738661766052,0.2393379211425781,1.1032387018203735,285.0089111328125,284.95001220703125,300.2631225585937,292.6103210449219,298.6368713378906,297.23077392578125,285.0082702636719,1.0,0.6859199404716492,0.8966696858406067,0.8966696858406067,1.0,1.0,-3.525651454925537,1.632786750793457,1.89286470413208,0.8358159065246582,0.8998962640762329,0.8998962640762329,0.0,243.51173400878903,249.0,65144.44921875,0.0,3960.104736328125,1.0,278.4963684082031,282.9631652832031,295.5860595703125,299.70147705078125,293.1499938964844,293.1499938964844,278.54998779296875,33968.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743054509162904,1.0,0.0,0.0,3.4833884239196777,3.483410358428955,8.096495776044321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.6650390625,0.0,1341.0806884765625,1895.4371337890625,0.0,4079.030029296875,0.8681939840316772,1.0,0.0,3.0,1.0,0.0
17850960,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8074849843978882,0.4279979765415191,0.3895245790481567,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9375662803649902,0.6707969903945923,0.637485682964325,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8769723773002625,0.5567880272865295,0.3915226459503174,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8112613558769226,0.4344194531440735,0.4160145223140716,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.6676698327064514,0.239480510354042,1.104050636291504,284.9856872558594,284.95001220703125,300.24029541015625,292.5850524902344,298.6275634765625,297.2331237792969,284.984619140625,1.0,0.6869882345199585,0.8964419960975647,0.8964419960975647,1.0,1.0,-3.5291380882263184,1.6344447135925293,1.8946934938430784,0.8366714715957642,0.900003969669342,0.900003969669342,0.0,244.75523376464844,252.0,65219.77734375,0.0,3976.4892578125,1.0,278.5414123535156,282.9462585449219,295.5704650878906,299.7291259765625,293.1499938964844,293.1499938964844,278.25,33777.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731316566467284,1.0,0.0,0.0,3.539691686630249,3.539714336395264,8.360344736502157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.2587890625,0.0,1397.7462158203125,1895.4371337890625,0.0,4068.739501953125,0.8786925077438354,1.0,0.0,3.0,1.0,0.0
17851020,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.804419219493866,0.4269939363002777,0.3889348804950714,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.933974027633667,0.6702430844306946,0.6373211741447449,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8756604194641113,0.5594359040260315,0.3935866355895996,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.808911144733429,0.4344989657402038,0.4163718521595001,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6655213236808777,0.2393446713685989,1.1045163869857788,284.91229248046875,284.95001220703125,300.19549560546875,292.5363464355469,298.6043701171875,297.22869873046875,284.91229248046875,1.0,0.6889458894729614,0.8959865570068359,0.8959865570068359,1.0,1.0,-3.5317111015319824,1.635619878768921,1.8960912227630613,0.837352991104126,0.8270999789237976,0.8270999789237976,0.0,248.0739288330078,255.0,65517.66015625,0.0,4003.0712890625,1.0,278.25933837890625,282.8521423339844,295.5574035644531,299.8073425292969,293.1499938964844,293.1499938964844,278.54998779296875,38504.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808345437049866,1.0,0.0,0.0,3.409764528274536,3.4097867012023926,7.75786247686483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5908203125,0.0,1299.4656982421875,1895.4371337890625,0.0,4135.9736328125,0.8541358709335327,1.0,0.0,3.0,1.0,0.0
17851080,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.804419219493866,0.4269939363002777,0.3889348804950714,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.933974027633667,0.6702430844306946,0.6373211741447449,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8756604194641113,0.5594359040260315,0.3935866355895996,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.808911144733429,0.4344989657402038,0.4163718521595001,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6655213236808777,0.2393446713685989,1.1045163869857788,284.91229248046875,284.95001220703125,300.19549560546875,292.5363464355469,298.6043701171875,297.22869873046875,284.91229248046875,1.0,0.6889458894729614,0.8959865570068359,0.8959865570068359,1.0,1.0,-3.5317111015319824,1.635619878768921,1.8960912227630613,0.837352991104126,0.8270999789237976,0.8270999789237976,0.0,248.0739288330078,255.0,65517.66015625,0.0,4003.0712890625,1.0,278.25933837890625,282.8521423339844,295.5574035644531,299.8073425292969,293.1499938964844,293.1499938964844,278.54998779296875,38504.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808345437049866,1.0,0.0,0.0,3.409764528274536,3.4097867012023926,7.75786247686483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.5908203125,0.0,1299.4656982421875,1895.4371337890625,0.0,4135.9736328125,0.8541358709335327,1.0,0.0,3.0,1.0,0.0
17851140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8022305965423584,0.4269029200077057,0.3887729346752167,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.931372046470642,0.6705970168113708,0.6375507116317749,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8752231001853943,0.5629832744598389,0.3959818482398987,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8072642087936401,0.4351878762245178,0.4169734418392181,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6639837622642517,0.2395543158054351,1.1054821014404297,284.9859313964844,284.95001220703125,300.1519470214844,292.4903564453125,298.5862731933594,297.2325744628906,284.9853515625,1.0,0.6909418106079102,0.895531177520752,0.895531177520752,1.0,1.0,-3.53655219078064,1.6379157304763794,1.8986364603042605,0.8384799957275391,0.8957504034042358,0.8957504034042358,0.0,250.82684326171875,258.0,64842.69140625,0.0,4032.12451171875,1.0,278.5404663085937,282.9479675292969,295.4754943847656,299.607421875,293.1499938964844,293.1499938964844,278.8500061035156,33856.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745746850967408,1.0,0.0,0.0,3.516659736633301,3.5166821479797363,8.251901135736261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0322265625,0.0,1374.3662109375,1895.4371337890625,0.0,4081.38818359375,0.8738270998001099,1.0,0.0,3.0,1.0,0.0
17851200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8022305965423584,0.4269029200077057,0.3887729346752167,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.931372046470642,0.6705970168113708,0.6375507116317749,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8752231001853943,0.5629832744598389,0.3959818482398987,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8072642087936401,0.4351878762245178,0.4169734418392181,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6639837622642517,0.2395543158054351,1.1054821014404297,284.9859313964844,284.95001220703125,300.1519470214844,292.4903564453125,298.5862731933594,297.2325744628906,284.9853515625,1.0,0.6909418106079102,0.895531177520752,0.895531177520752,1.0,1.0,-3.53655219078064,1.6379157304763794,1.8986364603042605,0.8384799957275391,0.8957504034042358,0.8957504034042358,0.0,250.82684326171875,258.0,64842.69140625,0.0,4032.12451171875,1.0,278.5404663085937,282.9479675292969,295.4754943847656,299.607421875,293.1499938964844,293.1499938964844,278.8500061035156,33856.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745746850967408,1.0,0.0,0.0,3.516659736633301,3.5166821479797363,8.251901135736261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0322265625,0.0,1374.3662109375,1895.4371337890625,0.0,4081.38818359375,0.8738270998001099,1.0,0.0,3.0,1.0,0.0
17851260,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8005130290985107,0.4269708693027496,0.3889006674289703,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.929326593875885,0.6711717247962952,0.63814777135849,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8752228021621704,0.5666906833648682,0.3985970318317413,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8060508966445923,0.4360760152339935,0.417865514755249,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6628814935684204,0.2399306297302246,1.1074490547180176,285.0302734375,284.95001220703125,300.1100158691406,292.447509765625,298.5696716308594,297.2378234863281,285.0272827148437,1.0,0.6931698322296143,0.8950715065002441,0.8950715065002441,1.0,1.0,-3.5440073013305664,1.6414557695388794,1.9025516510009768,0.8403380513191223,0.9841856360435486,0.9841856360435486,0.0,253.4151153564453,261.0,64508.28515625,0.0,4067.0087890625,1.0,278.8421936035156,283.0146179199219,295.4389343261719,299.5322265625,293.1499938964844,293.1499938964844,278.54998779296875,31514.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705877304077148,1.0,0.0,0.0,3.699585914611816,3.699609756469727,9.132707532444327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.958984375,0.0,1555.0247802734375,1895.4371337890625,0.0,4046.384033203125,0.9129404425621032,1.0,0.0,3.0,1.0,0.0
17851320,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8005130290985107,0.4269708693027496,0.3889006674289703,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.929326593875885,0.6711717247962952,0.63814777135849,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8752228021621704,0.5666906833648682,0.3985970318317413,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8060508966445923,0.4360760152339935,0.417865514755249,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.6628814935684204,0.2399306297302246,1.1074490547180176,285.0302734375,284.95001220703125,300.1100158691406,292.447509765625,298.5696716308594,297.2378234863281,285.0272827148437,1.0,0.6931698322296143,0.8950715065002441,0.8950715065002441,1.0,1.0,-3.5440073013305664,1.6414557695388794,1.9025516510009768,0.8403380513191223,0.9841856360435486,0.9841856360435486,0.0,253.4151153564453,261.0,64508.28515625,0.0,4067.0087890625,1.0,278.8421936035156,283.0146179199219,295.4389343261719,299.5322265625,293.1499938964844,293.1499938964844,278.54998779296875,31514.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705877304077148,1.0,0.0,0.0,3.699585914611816,3.699609756469727,9.132707532444327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.958984375,0.0,1555.0247802734375,1895.4371337890625,0.0,4046.384033203125,0.9129404425621032,1.0,0.0,3.0,1.0,0.0
17851380,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7970862984657288,0.4255656599998474,0.3881016373634338,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9252938032150269,0.6701125502586365,0.6376950144767761,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8735369443893433,0.5689237713813782,0.4004926979541778,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8033232092857361,0.4358651041984558,0.4180884957313537,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.660556435585022,0.2396447956562042,1.1077165603637695,284.8915710449219,284.95001220703125,300.0699462890625,292.4081420898437,298.5464172363281,297.2292785644531,284.8928527832031,1.0,0.6951311826705933,0.8946118950843811,0.8946118950843811,1.0,1.0,-3.545384645462036,1.6420403718948364,1.9033442735672,0.8407747745513916,0.8707030415534973,0.8707030415534973,0.0,257.1097717285156,264.0,65232.43359375,0.0,4092.9287109375,1.0,278.55694580078125,282.8601379394531,295.4442138671875,299.6695251464844,293.1499938964844,293.1499938964844,278.8500061035156,38107.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981708824634552,1.0,0.0,0.0,3.621657133102417,3.621681213378906,8.752012377044593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.185546875,0.0,1517.50830078125,1895.4371337890625,0.0,4143.5595703125,0.9003903269767761,1.0,0.0,3.0,1.0,0.0
17851440,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7970862984657288,0.4255656599998474,0.3881016373634338,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9252938032150269,0.6701125502586365,0.6376950144767761,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8735369443893433,0.5689237713813782,0.4004926979541778,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8033232092857361,0.4358651041984558,0.4180884957313537,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.660556435585022,0.2396447956562042,1.1077165603637695,284.8915710449219,284.95001220703125,300.0699462890625,292.4081420898437,298.5464172363281,297.2292785644531,284.8928527832031,1.0,0.6951311826705933,0.8946118950843811,0.8946118950843811,1.0,1.0,-3.545384645462036,1.6420403718948364,1.9033442735672,0.8407747745513916,0.8707030415534973,0.8707030415534973,0.0,257.1097717285156,264.0,65232.43359375,0.0,4092.9287109375,1.0,278.55694580078125,282.8601379394531,295.4442138671875,299.6695251464844,293.1499938964844,293.1499938964844,278.8500061035156,38107.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981708824634552,1.0,0.0,0.0,3.621657133102417,3.621681213378906,8.752012377044593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.185546875,0.0,1517.50830078125,1895.4371337890625,0.0,4143.5595703125,0.9003903269767761,1.0,0.0,3.0,1.0,0.0
17851500,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.795473575592041,0.4253769516944885,0.3877031505107879,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.92337167263031,0.6700538396835327,0.637395977973938,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8727998733520508,0.5705560445785522,0.4014434814453125,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.802007257938385,0.4360511600971222,0.418124258518219,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6594002842903137,0.2396344393491745,1.1074503660202026,285.0030822753906,284.95001220703125,300.0506896972656,292.389892578125,298.53765869140625,297.22955322265625,285.00396728515625,1.0,0.6959900856018066,0.8943820595741272,0.8943820595741272,1.0,1.0,-3.5454046726226807,1.6420400142669678,1.903364539146424,0.8406835198402405,0.94489985704422,0.94489985704422,0.0,258.8201599121094,264.0,64336.16796875,0.0,4103.3447265625,1.0,278.8009338378906,282.9884338378906,295.372314453125,299.4320983886719,293.1499938964844,293.1499938964844,278.8500061035156,34101.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770463109016418,1.0,0.0,0.0,3.666985750198364,3.6670095920562735,8.972464229373145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7421875,0.0,1537.88037109375,1895.4371337890625,0.0,4102.99560546875,0.909156858921051,1.0,0.0,3.0,1.0,0.0
17851560,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7945921421051025,0.4253561198711395,0.3877078890800476,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.922290861606598,0.6701993346214294,0.6375414729118347,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8727671504020691,0.5723430514335632,0.402702271938324,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8013356924057007,0.4363942444324493,0.4184575974941253,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6587764620780945,0.2397345602512359,1.1079732179641724,284.9895324707031,284.95001220703125,300.0320129394531,292.37261962890625,298.5301513671875,297.2317199707031,284.9882507324219,1.0,0.6969696283340454,0.8941516876220703,0.8941516876220703,1.0,1.0,-3.548126459121704,1.6433303356170654,1.904796242713928,0.8413312435150146,0.9517618417739868,0.9517618417739868,0.0,260.0948791503906,267.0,64427.0078125,0.0,4118.1474609375,1.0,278.84307861328125,282.97869873046875,295.3598937988281,299.46142578125,293.1499938964844,293.1499938964844,278.54998779296875,33655.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757983684539796,1.0,0.0,0.0,3.724818468093872,3.724842786788941,9.257708484256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.009765625,0.0,1600.1080322265625,1895.4371337890625,0.0,4092.0947265625,0.9202269911766052,1.0,0.0,3.0,1.0,0.0
17851620,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7916605472564697,0.4242249131202698,0.3870507776737213,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.918825626373291,0.669325590133667,0.6371245980262756,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8715412616729736,0.574804425239563,0.4046798944473266,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.79900062084198,0.4363095462322235,0.4186919033527374,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6567533016204834,0.2394829243421554,1.108011245727539,284.8974304199219,284.95001220703125,299.9964904785156,292.3412780761719,298.5105285644531,297.2259826660156,284.8987121582031,1.0,0.6987645030021667,0.8936910033226013,0.8936910033226013,1.0,1.0,-3.5495498180389404,1.643943428993225,1.9056062698364256,0.8417455554008484,0.8593519926071167,0.8593519926071167,0.0,263.4261474609375,270.0,64885.90234375,0.0,4142.0380859375,1.0,278.5572814941406,282.867919921875,295.3635559082031,299.5636901855469,293.1499938964844,293.1499938964844,278.8500061035156,38944.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983785092830658,1.0,0.0,0.0,3.596221923828125,3.5962460041046143,8.629512535662798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.263671875,0.0,1495.8609619140625,1895.4371337890625,0.0,4161.53759765625,0.8957957029342651,1.0,0.0,3.0,1.0,0.0
