time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7916605472564697,0.4242249131202698,0.3870507776737213,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.918825626373291,0.669325590133667,0.6371245980262756,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8715412616729736,0.574804425239563,0.4046798944473266,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.79900062084198,0.4363095462322235,0.4186919033527374,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6567533016204834,0.2394829243421554,1.108011245727539,284.8974304199219,284.95001220703125,299.9964904785156,292.3412780761719,298.5105285644531,297.2259826660156,284.8987121582031,1.0,0.6987645030021667,0.8936910033226013,0.8936910033226013,1.0,1.0,-3.5495498180389404,1.643943428993225,1.9056062698364256,0.8417455554008484,0.8593519926071167,0.8593519926071167,0.0,263.4261474609375,270.0,64885.90234375,0.0,4142.0380859375,1.0,278.5572814941406,282.867919921875,295.3635559082031,299.5636901855469,293.1499938964844,293.1499938964844,278.8500061035156,38944.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983785092830658,1.0,0.0,0.0,3.596221923828125,3.5962460041046143,8.629512535662798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.263671875,0.0,1495.8609619140625,1895.4371337890625,0.0,4161.53759765625,0.8957957029342651,1.0,0.0,3.0,1.0,0.0
17851740,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7897437214851379,0.4242115914821625,0.3868692517280578,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9165162444114684,0.6695709228515625,0.6371530890464783,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.871232271194458,0.5782372355461121,0.4069288074970245,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7975186109542847,0.4369635581970215,0.4191879630088806,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.6554061770439148,0.2396566271781921,1.1085999011993408,284.9965515136719,284.95001220703125,299.9649353027344,292.31549072265625,298.4981994628906,297.230224609375,284.995849609375,1.0,0.7005316019058228,0.8932487368583679,0.8932487368583679,1.0,1.0,-3.553366184234619,1.6457479000091553,1.907618284225464,0.8425973653793335,0.9438299536705016,0.9438299536705016,0.0,266.004150390625,270.0,64124.1171875,0.0,4167.666015625,1.0,278.8407287597656,282.9873352050781,295.29449462890625,299.3691711425781,293.1499938964844,293.1499938964844,278.8500061035156,33769.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764010310173036,1.0,0.0,0.0,3.6964921951293945,3.696516275405884,9.117439390138316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.341796875,0.0,1568.6082763671875,1895.4371337890625,0.0,4097.361328125,0.9141647219657898,1.0,0.0,3.0,1.0,0.0
17851800,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7896852493286133,0.4242058098316192,0.3868751227855682,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9164448380470276,0.6695773601531982,0.6371704936027527,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8712388873100281,0.578372061252594,0.4070320129394531,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7974768877029419,0.4369904696941376,0.4192209243774414,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6553677916526794,0.2396653741598129,1.108663558959961,284.99560546875,284.95001220703125,299.96368408203125,292.31451416015625,298.4976806640625,297.2303466796875,284.9948425292969,1.0,0.7006129026412964,0.8932302594184875,0.8932302594184875,1.0,1.0,-3.5536348819732666,1.6458745002746582,1.9077602624893188,0.8426668643951416,0.9444181323051452,0.9444181323051452,0.0,266.1016845703125,273.0,64135.0078125,0.0,4168.9619140625,1.0,278.8419494628906,282.9864807128906,295.2950134277344,299.3722229003906,293.1499938964844,293.1499938964844,278.54998779296875,33788.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976386547088623,1.0,0.0,0.0,3.699289321899414,3.6993134021759033,9.131242677540286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.833984375,0.0,1571.927978515625,1895.4371337890625,0.0,4097.2353515625,0.9148467183113098,1.0,0.0,3.0,1.0,0.0
17851860,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7869552969932556,0.4231579899787903,0.3862962126731872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9132384657859802,0.668704628944397,0.6367748379707336,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8701105117797852,0.5807296633720398,0.4089685380458832,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.79532790184021,0.4369821846485138,0.4195315241813659,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6535273790359497,0.2394643723964691,1.1089433431625366,284.9044494628906,284.95001220703125,299.9338684082031,292.29266357421875,298.4808044433594,297.22479248046875,284.905517578125,1.0,0.7024319171905518,0.8927688002586365,0.8927688002586365,1.0,1.0,-3.555511236190796,1.6467022895812988,1.9088090658187864,0.843210756778717,0.8576503992080688,0.8576503992080688,0.0,269.38507080078125,276.0,64659.80078125,0.0,4193.80810546875,1.0,278.55743408203125,282.87554931640625,295.31201171875,299.4925842285156,293.1499938964844,293.1499938964844,278.8500061035156,38762.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838083982467652,1.0,0.0,0.0,3.577871799468994,3.5778956413269043,8.541670695194625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3642578125,0.0,1474.6563720703125,1895.4371337890625,0.0,4161.73876953125,0.8916086554527283,1.0,0.0,3.0,1.0,0.0
17851920,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7869552969932556,0.4231579899787903,0.3862962126731872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9132384657859802,0.668704628944397,0.6367748379707336,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8701105117797852,0.5807296633720398,0.4089685380458832,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.79532790184021,0.4369821846485138,0.4195315241813659,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6535273790359497,0.2394643723964691,1.1089433431625366,284.9044494628906,284.95001220703125,299.9338684082031,292.29266357421875,298.4808044433594,297.22479248046875,284.905517578125,1.0,0.7024319171905518,0.8927688002586365,0.8927688002586365,1.0,1.0,-3.555511236190796,1.6467022895812988,1.9088090658187864,0.843210756778717,0.8576503992080688,0.8576503992080688,0.0,269.38507080078125,276.0,64659.80078125,0.0,4193.80810546875,1.0,278.55743408203125,282.87554931640625,295.31201171875,299.4925842285156,293.1499938964844,293.1499938964844,278.8500061035156,38762.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838083982467652,1.0,0.0,0.0,3.577871799468994,3.5778956413269043,8.541670695194625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.3642578125,0.0,1474.6563720703125,1895.4371337890625,0.0,4161.73876953125,0.8916086554527283,1.0,0.0,3.0,1.0,0.0
17851980,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7850382924079895,0.4231522977352142,0.386148452758789,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.910919427871704,0.6688512563705444,0.6367443799972534,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8697215914726257,0.5840864777565002,0.4111857116222381,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7938550710678101,0.4376826584339142,0.4200936555862427,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6521996855735779,0.2396540641784668,1.1096844673156738,284.9988708496094,284.95001220703125,299.90728759765625,292.27606201171875,298.470458984375,297.2284240722656,284.9980773925781,1.0,0.7042819261550903,0.8923072814941406,0.8923072814941406,1.0,1.0,-3.559523105621338,1.6485942602157593,1.9109288454055784,0.844126284122467,0.9433583617210388,0.9433583617210388,0.0,272.10333251953125,279.0,63982.1015625,0.0,4220.896484375,1.0,278.84185791015625,282.9905090332031,295.2552795410156,299.3182983398437,293.1499938964844,293.1499938964844,278.54998779296875,33637.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761854410171508,1.0,0.0,0.0,3.686894178390503,3.686918258666992,9.070154192158952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.935546875,0.0,1556.7501220703125,1895.4371337890625,0.0,4095.47802734375,0.9119553565979004,1.0,0.0,3.0,1.0,0.0
17852040,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7850382924079895,0.4231522977352142,0.386148452758789,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.910919427871704,0.6688512563705444,0.6367443799972534,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8697215914726257,0.5840864777565002,0.4111857116222381,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7938550710678101,0.4376826584339142,0.4200936555862427,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6521996855735779,0.2396540641784668,1.1096844673156738,284.9988708496094,284.95001220703125,299.90728759765625,292.27606201171875,298.470458984375,297.2284240722656,284.9980773925781,1.0,0.7042819261550903,0.8923072814941406,0.8923072814941406,1.0,1.0,-3.559523105621338,1.6485942602157593,1.9109288454055784,0.844126284122467,0.9433583617210388,0.9433583617210388,0.0,272.10333251953125,279.0,63982.1015625,0.0,4220.896484375,1.0,278.84185791015625,282.9905090332031,295.2552795410156,299.3182983398437,293.1499938964844,293.1499938964844,278.54998779296875,33637.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761854410171508,1.0,0.0,0.0,3.686894178390503,3.686918258666992,9.070154192158952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.935546875,0.0,1556.7501220703125,1895.4371337890625,0.0,4095.47802734375,0.9119553565979004,1.0,0.0,3.0,1.0,0.0
17852100,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7839926481246948,0.4226775169372558,0.3860410153865814,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.90968257188797,0.6684449911117554,0.6367118954658508,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.86942058801651,0.5852567553520203,0.4122501015663147,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7930619716644287,0.4377337098121643,0.4203901290893554,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6515141725540161,0.2395943403244018,1.110202670097351,284.8762512207031,284.95001220703125,299.89532470703125,292.2698669433594,298.4635925292969,297.2261047363281,284.87518310546875,1.0,0.70525062084198,0.8920764923095703,0.8920764923095703,1.0,1.0,-3.561622381210327,1.6495606899261477,1.91206169128418,0.844722330570221,0.857329249382019,0.857329249382019,0.0,273.5826721191406,279.0,64859.66796875,0.0,4235.42724609375,1.0,278.596923828125,282.8510131835937,295.2996826171875,299.5280456542969,293.1499938964844,293.1499938964844,278.54998779296875,37929.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819031357765198,1.0,0.0,0.0,3.647440910339356,3.647465229034424,8.877073014446069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.041015625,0.0,1544.7489013671875,1895.4371337890625,0.0,4145.24462890625,0.903946042060852,1.0,0.0,3.0,1.0,0.0
17852160,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7823681831359863,0.4221032559871673,0.3855728805065155,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.907830774784088,0.667889416217804,0.6362593770027161,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8685523867607117,0.5863298177719116,0.413023293018341,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.791751503944397,0.4376684129238128,0.4204055070877075,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6504107713699341,0.2394419908523559,1.1099377870559692,284.9063415527344,284.95001220703125,299.88427734375,292.26513671875,298.4565734863281,297.2225952148437,284.90753173828125,1.0,0.706079363822937,0.8918448090553284,0.8918448090553284,1.0,1.0,-3.5611467361450195,1.649298071861267,1.9118486642837524,0.8446117639541626,0.8575109243392944,0.8575109243392944,0.0,275.424560546875,282.0,64564.2734375,0.0,4245.37060546875,1.0,278.5576477050781,282.87823486328125,295.2839050292969,299.4544982910156,293.1499938964844,293.1499938964844,278.8500061035156,38650.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834876656532288,1.0,0.0,0.0,3.570490837097168,3.570514678955078,8.506465860591561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.345703125,0.0,1465.89306640625,1895.4371337890625,0.0,4158.96533203125,0.8898837566375732,1.0,0.0,3.0,1.0,0.0
17852220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7804990410804749,0.4220907688140869,0.3854190409183502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9056248664855956,0.6679660081863403,0.6361598968505859,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8681562542915344,0.5896314382553101,0.4151959121227264,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7903127074241638,0.4383553266525268,0.4209561347961426,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6491190791130066,0.2396161407232284,1.1106152534484863,285.0002136230469,284.95001220703125,299.8650817871094,292.2601928710937,298.4496154785156,297.2261962890625,284.9994201660156,1.0,0.7079008221626282,0.8913814425468445,0.8913814425468445,1.0,1.0,-3.5649242401123047,1.6510748863220217,1.9138492345809937,0.8454729914665222,0.9438278079032898,0.9438278079032898,0.0,278.160400390625,285.0,63945.71484375,0.0,4272.0400390625,1.0,278.841796875,282.9924011230469,295.2384338378906,299.2950134277344,293.1499938964844,293.1499938964844,278.54998779296875,33546.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756709933280944,1.0,0.0,0.0,3.683117866516113,3.683141708374024,9.051582310348748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.5048828125,0.0,1551.80322265625,1895.4371337890625,0.0,4090.9814453125,0.9110457301139832,1.0,0.0,3.0,1.0,0.0
17852280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7804990410804749,0.4220907688140869,0.3854190409183502,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9056248664855956,0.6679660081863403,0.6361598968505859,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8681562542915344,0.5896314382553101,0.4151959121227264,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7903127074241638,0.4383553266525268,0.4209561347961426,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6491190791130066,0.2396161407232284,1.1106152534484863,285.0002136230469,284.95001220703125,299.8650817871094,292.2601928710937,298.4496154785156,297.2261962890625,284.9994201660156,1.0,0.7079008221626282,0.8913814425468445,0.8913814425468445,1.0,1.0,-3.5649242401123047,1.6510748863220217,1.9138492345809937,0.8454729914665222,0.9438278079032898,0.9438278079032898,0.0,278.160400390625,285.0,63945.71484375,0.0,4272.0400390625,1.0,278.841796875,282.9924011230469,295.2384338378906,299.2950134277344,293.1499938964844,293.1499938964844,278.54998779296875,33546.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756709933280944,1.0,0.0,0.0,3.683117866516113,3.683141708374024,9.051582310348748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.5048828125,0.0,1551.80322265625,1895.4371337890625,0.0,4090.9814453125,0.9110457301139832,1.0,0.0,3.0,1.0,0.0
17852340,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7779116034507751,0.4210430681705475,0.384843498468399,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9027462601661682,0.6669499278068542,0.6356213688850403,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8670157194137573,0.5918183922767639,0.4169954061508178,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7882704734802246,0.4383288323879242,0.4212565422058105,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6473921537399292,0.2393902391195297,1.1108075380325315,284.9073486328125,284.95001220703125,299.8500061035156,292.2616271972656,298.4394226074219,297.22039794921875,284.90838623046875,1.0,0.7096683979034424,0.8909180760383606,0.8909180760383606,1.0,1.0,-3.5663506984710693,1.6516817808151243,1.9146689176559448,0.8459144830703735,0.8585735559463501,0.8585735559463501,0.0,281.48681640625,288.0,64592.8203125,0.0,4296.07861328125,1.0,278.5575256347656,282.8793640136719,295.2794189453125,299.447265625,293.1499938964844,293.1499938964844,278.8500061035156,38525.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827958345413208,1.0,0.0,0.0,3.5711920261383057,3.571215867996216,8.509807116752199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5830078125,0.0,1465.7374267578125,1895.4371337890625,0.0,4152.978515625,0.8899351358413696,1.0,0.0,3.0,1.0,0.0
17852400,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7779116034507751,0.4210430681705475,0.384843498468399,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9027462601661682,0.6669499278068542,0.6356213688850403,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8670157194137573,0.5918183922767639,0.4169954061508178,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7882704734802246,0.4383288323879242,0.4212565422058105,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6473921537399292,0.2393902391195297,1.1108075380325315,284.9073486328125,284.95001220703125,299.8500061035156,292.2616271972656,298.4394226074219,297.22039794921875,284.90838623046875,1.0,0.7096683979034424,0.8909180760383606,0.8909180760383606,1.0,1.0,-3.5663506984710693,1.6516817808151243,1.9146689176559448,0.8459144830703735,0.8585735559463501,0.8585735559463501,0.0,281.48681640625,288.0,64592.8203125,0.0,4296.07861328125,1.0,278.5575256347656,282.8793640136719,295.2794189453125,299.447265625,293.1499938964844,293.1499938964844,278.8500061035156,38525.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827958345413208,1.0,0.0,0.0,3.5711920261383057,3.571215867996216,8.509807116752199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.5830078125,0.0,1465.7374267578125,1895.4371337890625,0.0,4152.978515625,0.8899351358413696,1.0,0.0,3.0,1.0,0.0
17852460,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7761134505271912,0.4210368990898132,0.3846939504146576,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.900685727596283,0.6669813990592957,0.6354776620864868,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8666378259658813,0.5950756669044495,0.4191353917121887,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7868840098381042,0.4390096068382263,0.4217996895313263,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6461494565010071,0.2395538389682769,1.1114327907562256,285.0018005371094,284.95001220703125,299.8385009765625,292.2685241699219,298.4360656738281,297.2240600585937,285.0010070800781,1.0,0.7114610075950623,0.8904565572738647,0.8904565572738647,1.0,1.0,-3.5699687004089355,1.6533801555633545,1.916588544845581,0.8467398285865784,0.9460912942886353,0.9460912942886353,0.0,284.21893310546875,291.0,64021.8984375,0.0,4322.38818359375,1.0,278.8418273925781,282.9940795898437,295.2460021972656,299.3034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33467.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748111367225648,1.0,0.0,0.0,3.686037063598633,3.686061143875122,9.065936978913668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.298828125,0.0,1554.497314453125,1895.4371337890625,0.0,4083.458251953125,0.9116502404212952,1.0,0.0,3.0,1.0,0.0
17852520,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7761134505271912,0.4210368990898132,0.3846939504146576,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.900685727596283,0.6669813990592957,0.6354776620864868,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8666378259658813,0.5950756669044495,0.4191353917121887,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7868840098381042,0.4390096068382263,0.4217996895313263,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6461494565010071,0.2395538389682769,1.1114327907562256,285.0018005371094,284.95001220703125,299.8385009765625,292.2685241699219,298.4360656738281,297.2240600585937,285.0010070800781,1.0,0.7114610075950623,0.8904565572738647,0.8904565572738647,1.0,1.0,-3.5699687004089355,1.6533801555633545,1.916588544845581,0.8467398285865784,0.9460912942886353,0.9460912942886353,0.0,284.21893310546875,291.0,64021.8984375,0.0,4322.38818359375,1.0,278.8418273925781,282.9940795898437,295.2460021972656,299.3034362792969,293.1499938964844,293.1499938964844,278.54998779296875,33467.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748111367225648,1.0,0.0,0.0,3.686037063598633,3.686061143875122,9.065936978913668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.298828125,0.0,1554.497314453125,1895.4371337890625,0.0,4083.458251953125,0.9116502404212952,1.0,0.0,3.0,1.0,0.0
17852580,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7736185193061829,0.4199941456317901,0.3841255307197571,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8979232311248779,0.6659204959869385,0.6348996758460999,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8655295968055725,0.5971989631652832,0.4208955466747284,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7849113345146179,0.438974529504776,0.422094464302063,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6444888114929199,0.2393172085285186,1.111583232879639,284.9076843261719,284.95001220703125,299.8297424316406,292.279541015625,298.4288635253906,297.2182922363281,284.90875244140625,1.0,0.7132018804550171,0.8899949789047241,0.8899949789047241,1.0,1.0,-3.57125210762024,1.6539164781570437,1.917335629463196,0.847150444984436,0.8606703877449036,0.8606703877449036,0.0,287.542724609375,294.0,64725.51171875,0.0,4346.080078125,1.0,278.5574951171875,282.879638671875,295.2974548339844,299.4706420898437,293.1499938964844,293.1499938964844,278.8500061035156,38443.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819620847702026,1.0,0.0,0.0,3.578248977661133,3.578272819519043,8.543472631572513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6650390625,0.0,1472.7236328125,1895.4371337890625,0.0,4145.75537109375,0.8914278745651245,1.0,0.0,3.0,1.0,0.0
17852640,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7736185193061829,0.4199941456317901,0.3841255307197571,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8979232311248779,0.6659204959869385,0.6348996758460999,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8655295968055725,0.5971989631652832,0.4208955466747284,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7849113345146179,0.438974529504776,0.422094464302063,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6444888114929199,0.2393172085285186,1.111583232879639,284.9076843261719,284.95001220703125,299.8297424316406,292.279541015625,298.4288635253906,297.2182922363281,284.90875244140625,1.0,0.7132018804550171,0.8899949789047241,0.8899949789047241,1.0,1.0,-3.57125210762024,1.6539164781570437,1.917335629463196,0.847150444984436,0.8606703877449036,0.8606703877449036,0.0,287.542724609375,294.0,64725.51171875,0.0,4346.080078125,1.0,278.5574951171875,282.879638671875,295.2974548339844,299.4706420898437,293.1499938964844,293.1499938964844,278.8500061035156,38443.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819620847702026,1.0,0.0,0.0,3.578248977661133,3.578272819519043,8.543472631572513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6650390625,0.0,1472.7236328125,1895.4371337890625,0.0,4145.75537109375,0.8914278745651245,1.0,0.0,3.0,1.0,0.0
17852700,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7724854946136475,0.4199399352073669,0.3838801681995392,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8966428637504578,0.6658439040184021,0.6346126198768616,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8650874495506287,0.598753809928894,0.4218080043792724,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7840031385421753,0.439253032207489,0.422228068113327,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6436997056007385,0.2393485307693481,1.11150062084198,285.0169372558594,284.95001220703125,299.8263244628906,292.2865295410156,298.4279479980469,297.219482421875,285.0177001953125,1.0,0.7140205502510071,0.8897642493247986,0.8897642493247986,1.0,1.0,-3.571763515472412,1.6541461944580078,1.9176173210144043,0.8472078442573547,0.9382562637329102,0.9382562637329102,0.0,289.0805358886719,294.0,63967.49609375,0.0,4356.83935546875,1.0,278.8000183105469,283.0050964355469,295.25457763671875,299.2705383300781,293.1499938964844,293.1499938964844,278.8500061035156,33969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760573506355286,1.0,0.0,0.0,3.630964756011963,3.630988121032715,8.797056239018275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.48046875,0.0,1496.9794921875,1895.4371337890625,0.0,4094.358642578125,0.9011003375053406,1.0,0.0,3.0,1.0,0.0
17852760,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7718777656555176,0.4199962913990021,0.3839735984802246,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8958955407142639,0.6659116148948669,0.6347078680992126,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8651512861251831,0.6004037261009216,0.4229899644851684,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7835652232170105,0.4396509230136871,0.4226263463497162,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6432843804359436,0.2394714802503585,1.112149715423584,285.003173828125,284.95001220703125,299.8235168457031,292.29443359375,298.4279479980469,297.2219543457031,285.001953125,1.0,0.7149655222892761,0.8895323872566223,0.8895323872566223,1.0,1.0,-3.5746703147888184,1.655517578125,1.9191526174545288,0.8479254841804504,0.94951194524765,0.94951194524765,0.0,290.2799987792969,297.0,64186.90234375,0.0,4371.966796875,1.0,278.8428039550781,282.99493408203125,295.2711486816406,299.33673095703125,293.1499938964844,293.1499938964844,278.54998779296875,33348.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97394597530365,1.0,0.0,0.0,3.696258544921875,3.696282386779785,9.11628603716963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.6044921875,0.0,1565.1512451171875,1895.4371337890625,0.0,4075.8798828125,0.9136266112327576,1.0,0.0,3.0,1.0,0.0
17852820,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7694821953773499,0.4189568758010864,0.3834190964698791,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8932064771652222,0.6648070812225342,0.6341000199317932,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8640772104263306,0.6024523377418518,0.4247098863124847,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7816675305366516,0.4396069943904876,0.4229207634925842,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6416917443275452,0.2392247468233108,1.112274169921875,284.90753173828125,284.95001220703125,299.819580078125,292.3128662109375,298.4229736328125,297.21612548828125,284.9086608886719,1.0,0.7166823148727417,0.8890687823295593,0.8890687823295593,1.0,1.0,-3.575854539871216,1.6560033559799194,1.9198511838912964,0.8483203649520874,0.8634553551673889,0.8634553551673889,0.0,293.5957946777344,300.0,64934.5703125,0.0,4395.39013671875,1.0,278.5574035644531,282.87921142578125,295.33074951171875,299.5151062011719,293.1499938964844,293.1499938964844,278.8500061035156,38388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811289310455322,1.0,0.0,0.0,3.590001583099365,3.5900254249572754,8.599685656918155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1162109375,0.0,1485.016845703125,1895.4371337890625,0.0,4138.52880859375,0.8939818739891052,1.0,0.0,3.0,1.0,0.0
17852880,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7694821953773499,0.4189568758010864,0.3834190964698791,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8932064771652222,0.6648070812225342,0.6341000199317932,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8640772104263306,0.6024523377418518,0.4247098863124847,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7816675305366516,0.4396069943904876,0.4229207634925842,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6416917443275452,0.2392247468233108,1.112274169921875,284.90753173828125,284.95001220703125,299.819580078125,292.3128662109375,298.4229736328125,297.21612548828125,284.9086608886719,1.0,0.7166823148727417,0.8890687823295593,0.8890687823295593,1.0,1.0,-3.575854539871216,1.6560033559799194,1.9198511838912964,0.8483203649520874,0.8634553551673889,0.8634553551673889,0.0,293.5957946777344,300.0,64934.5703125,0.0,4395.39013671875,1.0,278.5574035644531,282.87921142578125,295.33074951171875,299.5151062011719,293.1499938964844,293.1499938964844,278.8500061035156,38388.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811289310455322,1.0,0.0,0.0,3.590001583099365,3.5900254249572754,8.599685656918155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1162109375,0.0,1485.016845703125,1895.4371337890625,0.0,4138.52880859375,0.8939818739891052,1.0,0.0,3.0,1.0,0.0
17852940,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7678159475326538,0.4189673066139221,0.3832774758338928,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8912310004234314,0.6647608876228333,0.6338762640953064,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.863711953163147,0.6055965423583984,0.4267635941505432,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7803766131401062,0.4402801394462585,0.4234508872032165,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6405355930328369,0.2393717467784881,1.1128103733062744,285.00469970703125,284.95001220703125,299.8178100585937,292.3345947265625,298.4241027832031,297.21978759765625,285.00390625,1.0,0.7184212803840637,0.8886051177978516,0.8886051177978516,1.0,1.0,-3.5791592597961426,1.657547116279602,1.921612024307251,0.8490744233131409,0.9539611339569092,0.9539611339569092,0.0,296.3259582519531,303.0,64414.3828125,0.0,4421.0029296875,1.0,278.84197998046875,282.996337890625,295.3119506835937,299.3900146484375,293.1499938964844,293.1499938964844,278.54998779296875,33383.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731253981590272,1.0,0.0,0.0,3.706796646118164,3.706820726394653,9.168341534859792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.1484375,0.0,1577.39501953125,1895.4371337890625,0.0,4068.6845703125,0.9162715673446656,1.0,0.0,3.0,1.0,0.0
17853000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7678159475326538,0.4189673066139221,0.3832774758338928,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8912310004234314,0.6647608876228333,0.6338762640953064,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.863711953163147,0.6055965423583984,0.4267635941505432,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7803766131401062,0.4402801394462585,0.4234508872032165,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6405355930328369,0.2393717467784881,1.1128103733062744,285.00469970703125,284.95001220703125,299.8178100585937,292.3345947265625,298.4241027832031,297.21978759765625,285.00390625,1.0,0.7184212803840637,0.8886051177978516,0.8886051177978516,1.0,1.0,-3.5791592597961426,1.657547116279602,1.921612024307251,0.8490744233131409,0.9539611339569092,0.9539611339569092,0.0,296.3259582519531,303.0,64414.3828125,0.0,4421.0029296875,1.0,278.84197998046875,282.996337890625,295.3119506835937,299.3900146484375,293.1499938964844,293.1499938964844,278.54998779296875,33383.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731253981590272,1.0,0.0,0.0,3.706796646118164,3.706820726394653,9.168341534859792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.1484375,0.0,1577.39501953125,1895.4371337890625,0.0,4068.6845703125,0.9162715673446656,1.0,0.0,3.0,1.0,0.0
17853060,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7654931545257568,0.4179314374923706,0.3827216029167175,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8885909914970398,0.6636127233505249,0.6332241296768188,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8626424670219421,0.6075566411018372,0.4284250438213348,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.778530478477478,0.4402265250682831,0.423734188079834,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6389907002449036,0.2391147911548614,1.1128861904144287,284.9058532714844,284.95001220703125,299.8179016113281,292.3592834472656,298.4209289550781,297.2138977050781,284.9072265625,1.0,0.7201111912727356,0.8881376385688782,0.8881376385688782,1.0,1.0,-3.580146312713623,1.6579355001449585,1.922210693359375,0.849425196647644,0.8660737872123718,0.8660737872123718,0.0,299.65057373046875,306.0,65211.71484375,0.0,4443.990234375,1.0,278.5576477050781,282.8772888183594,295.3768005371094,299.5775451660156,293.1499938964844,293.1499938964844,278.8500061035156,38332.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802134037017822,1.0,0.0,0.0,3.60654354095459,3.606567621231079,8.679119218868436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1748046875,0.0,1502.603759765625,1895.4371337890625,0.0,4130.57861328125,0.8975072503089905,1.0,0.0,3.0,1.0,0.0
17853120,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7654931545257568,0.4179314374923706,0.3827216029167175,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8885909914970398,0.6636127233505249,0.6332241296768188,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8626424670219421,0.6075566411018372,0.4284250438213348,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.778530478477478,0.4402265250682831,0.423734188079834,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6389907002449036,0.2391147911548614,1.1128861904144287,284.9058532714844,284.95001220703125,299.8179016113281,292.3592834472656,298.4209289550781,297.2138977050781,284.9072265625,1.0,0.7201111912727356,0.8881376385688782,0.8881376385688782,1.0,1.0,-3.580146312713623,1.6579355001449585,1.922210693359375,0.849425196647644,0.8660737872123718,0.8660737872123718,0.0,299.65057373046875,306.0,65211.71484375,0.0,4443.990234375,1.0,278.5576477050781,282.8772888183594,295.3768005371094,299.5775451660156,293.1499938964844,293.1499938964844,278.8500061035156,38332.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802134037017822,1.0,0.0,0.0,3.60654354095459,3.606567621231079,8.679119218868436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1748046875,0.0,1502.603759765625,1895.4371337890625,0.0,4130.57861328125,0.8975072503089905,1.0,0.0,3.0,1.0,0.0
17853180,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7638872265815735,0.4179603159427643,0.3825923800468445,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.886641800403595,0.6635063290596008,0.6329489350318909,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8622239828109741,0.6104984283447266,0.4303625822067261,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7772806286811829,0.4409052431583404,0.4242652654647827,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6378670334815979,0.2392537146806717,1.1133852005004885,285.0063171386719,284.95001220703125,299.8197021484375,292.38671875,298.4234313964844,297.2169494628906,285.0055236816406,1.0,0.7218189835548401,0.88767009973526,0.88767009973526,1.0,1.0,-3.5832207202911377,1.6593668460845947,1.923853874206543,0.8501226305961609,0.9592620134353638,0.9592620134353638,0.0,302.3898010253906,309.0,64699.4140625,0.0,4469.10546875,1.0,278.84210205078125,282.9974365234375,295.36395263671875,299.4587707519531,293.1499938964844,293.1499938964844,278.54998779296875,33364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721922278404236,1.0,0.0,0.0,3.722368955612183,3.722393035888672,9.245536034541146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.56640625,0.0,1595.0750732421875,1895.4371337890625,0.0,4060.49267578125,0.9197763204574584,1.0,0.0,3.0,1.0,0.0
17853240,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7638872265815735,0.4179603159427643,0.3825923800468445,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.886641800403595,0.6635063290596008,0.6329489350318909,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8622239828109741,0.6104984283447266,0.4303625822067261,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7772806286811829,0.4409052431583404,0.4242652654647827,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.6378670334815979,0.2392537146806717,1.1133852005004885,285.0063171386719,284.95001220703125,299.8197021484375,292.38671875,298.4234313964844,297.2169494628906,285.0055236816406,1.0,0.7218189835548401,0.88767009973526,0.88767009973526,1.0,1.0,-3.5832207202911377,1.6593668460845947,1.923853874206543,0.8501226305961609,0.9592620134353638,0.9592620134353638,0.0,302.3898010253906,309.0,64699.4140625,0.0,4469.10546875,1.0,278.84210205078125,282.9974365234375,295.36395263671875,299.4587707519531,293.1499938964844,293.1499938964844,278.54998779296875,33364.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721922278404236,1.0,0.0,0.0,3.722368955612183,3.722393035888672,9.245536034541146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.56640625,0.0,1595.0750732421875,1895.4371337890625,0.0,4060.49267578125,0.9197763204574584,1.0,0.0,3.0,1.0,0.0
17853300,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7630302906036377,0.4175128936767578,0.3825125992298126,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8856112360954285,0.6629791855812073,0.6328074932098389,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8619155883789062,0.6114060282707214,0.4312649965286255,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7766254544258118,0.440948337316513,0.4245594143867492,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6373021006584167,0.2391712665557861,1.113813877105713,284.88037109375,284.95001220703125,299.8211975097656,292.4013671875,298.42266845703125,297.2142944335937,284.87872314453125,1.0,0.7227180600166321,0.8874363899230957,0.8874363899230957,1.0,1.0,-3.5849170684814453,1.6601355075836182,1.9247816801071167,0.8506221771240234,0.8731303215026855,0.8731303215026855,0.0,303.8690490722656,309.0,65735.328125,0.0,4482.7685546875,1.0,278.59600830078125,282.8533935546875,295.4294738769531,299.69921875,293.1499938964844,293.1499938964844,278.54998779296875,37332.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777529835700988,1.0,0.0,0.0,3.6949987411499023,3.69502329826355,9.110073051488144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.8291015625,0.0,1593.901611328125,1895.4371337890625,0.0,4109.1611328125,0.9142807126045228,1.0,0.0,3.0,1.0,0.0
17853360,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7616426348686218,0.4169359505176544,0.3820569515228271,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8840315341949463,0.662274181842804,0.6322303414344788,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8610674738883972,0.6121744513511658,0.4318398535251617,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7754896879196167,0.4408535659313202,0.4245581924915313,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.6363620758056641,0.238983005285263,1.1134252548217771,284.90631103515625,284.95001220703125,299.822998046875,292.41656494140625,298.4212951660156,297.2101745605469,284.9076538085937,1.0,0.7234705686569214,0.8872027397155762,0.8872027397155762,1.0,1.0,-3.583899736404419,1.6596089601516724,1.924290895462036,0.8503832221031189,0.8708385825157166,0.8708385825157166,0.0,305.7293395996094,312.0,65529.359375,0.0,4491.3818359375,1.0,278.5572814941406,282.8772277832031,295.4341735839844,299.65386962890625,293.1499938964844,293.1499938964844,278.8500061035156,38329.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792487621307372,1.0,0.0,0.0,3.6241421699523926,3.624166488647461,8.764027938923391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.3662109375,0.0,1521.8990478515625,1895.4371337890625,0.0,4122.18994140625,0.9014953374862672,1.0,0.0,3.0,1.0,0.0
17853420,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7600882053375244,0.4169731140136719,0.3819299340248108,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8820998668670654,0.6621091961860657,0.6318862438201904,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8605847358703613,0.6149707436561584,0.4336425065994262,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7742758989334106,0.4415307343006134,0.4250850081443786,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6352619528770447,0.2391100972890854,1.1138572692871094,285.0077819824219,284.95001220703125,299.8275756835937,292.4485778808594,298.4249572753906,297.2130126953125,285.0069885253906,1.0,0.725135087966919,0.8867353796958923,0.8867353796958923,1.0,1.0,-3.586645603179932,1.6608811616897583,1.925764441490173,0.8509982228279114,0.9651316404342652,0.9651316404342652,0.0,308.47369384765625,315.0,65024.5703125,0.0,4515.6943359375,1.0,278.8422241210937,282.9983825683594,295.4256591796875,299.5403747558594,293.1499938964844,293.1499938964844,278.54998779296875,33362.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971194863319397,1.0,0.0,0.0,3.740325927734375,3.7403502464294434,9.334954143014328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.12890625,0.0,1615.77880859375,1895.4371337890625,0.0,4051.725830078125,0.9238193035125732,1.0,0.0,3.0,1.0,0.0
17853480,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7600882053375244,0.4169731140136719,0.3819299340248108,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8820998668670654,0.6621091961860657,0.6318862438201904,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8605847358703613,0.6149707436561584,0.4336425065994262,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7742758989334106,0.4415307343006134,0.4250850081443786,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6352619528770447,0.2391100972890854,1.1138572692871094,285.0077819824219,284.95001220703125,299.8275756835937,292.4485778808594,298.4249572753906,297.2130126953125,285.0069885253906,1.0,0.725135087966919,0.8867353796958923,0.8867353796958923,1.0,1.0,-3.586645603179932,1.6608811616897583,1.925764441490173,0.8509982228279114,0.9651316404342652,0.9651316404342652,0.0,308.47369384765625,315.0,65024.5703125,0.0,4515.6943359375,1.0,278.8422241210937,282.9983825683594,295.4256591796875,299.5403747558594,293.1499938964844,293.1499938964844,278.54998779296875,33362.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971194863319397,1.0,0.0,0.0,3.740325927734375,3.7403502464294434,9.334954143014328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.12890625,0.0,1615.77880859375,1895.4371337890625,0.0,4051.725830078125,0.9238193035125732,1.0,0.0,3.0,1.0,0.0
