time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7579230666160583,0.415943443775177,0.3813939988613128,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8795499801635742,0.6608263850212097,0.6311211585998535,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8594362139701843,0.616544783115387,0.435047835111618,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7725438475608826,0.4414621889591217,0.4253667294979095,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6338039636611938,0.2388273179531097,1.1138485670089722,284.9051208496094,284.95001220703125,299.8332214355469,292.482421875,298.42388916015625,297.206298828125,284.9062805175781,1.0,0.726750910282135,0.8862680792808533,0.8862680792808533,1.0,1.0,-3.5871098041534424,1.6610060930252075,1.926103591918945,0.8512663245201111,0.8750883936882019,0.8750883936882019,0.0,311.8068542480469,318.0,65897.6171875,0.0,4537.37255859375,1.0,278.5572204589844,282.8753356933594,295.4996643066406,299.74188232421875,293.1499938964844,293.1499938964844,278.8500061035156,38249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782063961029052,1.0,0.0,0.0,3.6461181640625,3.646142721176148,8.870636634128459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.9169921875,0.0,1545.66796875,1895.4371337890625,0.0,4113.11328125,0.9062294363975524,1.0,0.0,3.0,1.0,0.0
17853600,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7579230666160583,0.415943443775177,0.3813939988613128,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8795499801635742,0.6608263850212097,0.6311211585998535,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8594362139701843,0.616544783115387,0.435047835111618,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7725438475608826,0.4414621889591217,0.4253667294979095,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6338039636611938,0.2388273179531097,1.1138485670089722,284.9051208496094,284.95001220703125,299.8332214355469,292.482421875,298.42388916015625,297.206298828125,284.9062805175781,1.0,0.726750910282135,0.8862680792808533,0.8862680792808533,1.0,1.0,-3.5871098041534424,1.6610060930252075,1.926103591918945,0.8512663245201111,0.8750883936882019,0.8750883936882019,0.0,311.8068542480469,318.0,65897.6171875,0.0,4537.37255859375,1.0,278.5572204589844,282.8753356933594,295.4996643066406,299.74188232421875,293.1499938964844,293.1499938964844,278.8500061035156,38249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782063961029052,1.0,0.0,0.0,3.6461181640625,3.646142721176148,8.870636634128459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.9169921875,0.0,1545.66796875,1895.4371337890625,0.0,4113.11328125,0.9062294363975524,1.0,0.0,3.0,1.0,0.0
17853660,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7564306855201721,0.4159830808639526,0.3812651336193084,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8776675462722778,0.6606233716011047,0.6307365894317627,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8589587807655334,0.6192689538002014,0.4367946982383728,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.771373987197876,0.4421266913414001,0.425878494977951,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6327401399612427,0.2389475256204605,1.1142369508743286,285.00946044921875,284.95001220703125,299.8397216796875,292.5178527832031,298.4284973144531,297.209228515625,285.0086669921875,1.0,0.7283816933631897,0.8858036398887634,0.8858036398887634,1.0,1.0,-3.5896670818328857,1.6621695756912231,1.927497386932373,0.8519170880317688,0.9716500639915466,0.9716500639915466,0.0,314.5410461425781,321.0,65381.7578125,0.0,4561.1591796875,1.0,278.8423767089844,282.99957275390625,295.494873046875,299.6319274902344,293.1499938964844,293.1499938964844,278.54998779296875,33367.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701520800590516,1.0,0.0,0.0,3.759953022003174,3.759977579116821,9.433180139239994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.3046875,0.0,1638.6846923828125,1895.4371337890625,0.0,4042.548095703125,0.9282510280609132,1.0,0.0,3.0,1.0,0.0
17853720,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7564306855201721,0.4159830808639526,0.3812651336193084,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8776675462722778,0.6606233716011047,0.6307365894317627,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8589587807655334,0.6192689538002014,0.4367946982383728,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.771373987197876,0.4421266913414001,0.425878494977951,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6327401399612427,0.2389475256204605,1.1142369508743286,285.00946044921875,284.95001220703125,299.8397216796875,292.5178527832031,298.4284973144531,297.209228515625,285.0086669921875,1.0,0.7283816933631897,0.8858036398887634,0.8858036398887634,1.0,1.0,-3.5896670818328857,1.6621695756912231,1.927497386932373,0.8519170880317688,0.9716500639915466,0.9716500639915466,0.0,314.5410461425781,321.0,65381.7578125,0.0,4561.1591796875,1.0,278.8423767089844,282.99957275390625,295.494873046875,299.6319274902344,293.1499938964844,293.1499938964844,278.54998779296875,33367.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701520800590516,1.0,0.0,0.0,3.759953022003174,3.759977579116821,9.433180139239994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.3046875,0.0,1638.6846923828125,1895.4371337890625,0.0,4042.548095703125,0.9282510280609132,1.0,0.0,3.0,1.0,0.0
17853780,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7543454766273499,0.4149422943592071,0.3807309567928314,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751857876777649,0.6592920422554016,0.6299378871917725,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8578298091888428,0.6207447052001953,0.4381437599658966,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7696993350982666,0.442033439874649,0.4261462986469269,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6313303709030151,0.2386553287506103,1.1142067909240725,284.90399169921875,284.95001220703125,299.8468933105469,292.5545654296875,298.4281616210937,297.2025451660156,284.9054260253906,1.0,0.729969322681427,0.8853392004966736,0.8853392004966736,1.0,1.0,-3.5899832248687744,1.6622045040130615,1.927778601646424,0.852235734462738,0.8798277378082275,0.8798277378082275,0.0,317.8674011230469,324.0,66281.5703125,0.0,4582.41162109375,1.0,278.556640625,282.8739929199219,295.5721130371094,299.8387145996094,293.1499938964844,293.1499938964844,278.8500061035156,38308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771722555160522,1.0,0.0,0.0,3.667746305465698,3.6677708625793457,8.976186336440151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.6767578125,0.0,1570.3551025390625,1895.4371337890625,0.0,4104.09521484375,0.9110569357872008,1.0,0.0,3.0,1.0,0.0
17853840,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7543454766273499,0.4149422943592071,0.3807309567928314,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8751857876777649,0.6592920422554016,0.6299378871917725,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8578298091888428,0.6207447052001953,0.4381437599658966,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7696993350982666,0.442033439874649,0.4261462986469269,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6313303709030151,0.2386553287506103,1.1142067909240725,284.90399169921875,284.95001220703125,299.8468933105469,292.5545654296875,298.4281616210937,297.2025451660156,284.9054260253906,1.0,0.729969322681427,0.8853392004966736,0.8853392004966736,1.0,1.0,-3.5899832248687744,1.6622045040130615,1.927778601646424,0.852235734462738,0.8798277378082275,0.8798277378082275,0.0,317.8674011230469,324.0,66281.5703125,0.0,4582.41162109375,1.0,278.556640625,282.8739929199219,295.5721130371094,299.8387145996094,293.1499938964844,293.1499938964844,278.8500061035156,38308.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771722555160522,1.0,0.0,0.0,3.667746305465698,3.6677708625793457,8.976186336440151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.6767578125,0.0,1570.3551025390625,1895.4371337890625,0.0,4104.09521484375,0.9110569357872008,1.0,0.0,3.0,1.0,0.0
17853900,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7533642053604126,0.4148875772953033,0.380472183227539,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8739974498748779,0.6590796113014221,0.6295105218887329,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8573295474052429,0.6220009922981262,0.4388282895088196,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7688949704170227,0.4422830939292907,0.4262424409389496,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6306291222572327,0.2386574298143386,1.1139734983444214,285.0212097167969,284.95001220703125,299.85064697265625,292.5733337402344,298.4302978515625,297.2032470703125,285.0227966308594,1.0,0.7307000756263733,0.8851069808006287,0.8851069808006287,1.0,1.0,-3.589808940887451,1.6620877981185913,1.92772114276886,0.852189302444458,0.9626250863075256,0.9626250863075256,0.0,319.4276428222656,324.0,65496.79296875,0.0,4591.5068359375,1.0,278.80255126953125,283.0083312988281,295.5409545898437,299.6484069824219,293.1499938964844,293.1499938964844,278.8500061035156,34060.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712229371070862,1.0,0.0,0.0,3.716343641281128,3.716367959976196,9.215630143444288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.232421875,0.0,1593.4630126953125,1895.4371337890625,0.0,4051.97265625,0.9203591346740724,1.0,0.0,3.0,1.0,0.0
17853960,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7528887987136841,0.4149833917617798,0.3805853128433227,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.873328447341919,0.6590510606765747,0.6294997334480286,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8573328256607056,0.6233946681022644,0.4398224353790283,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7685484290122986,0.4426802098751068,0.4266290664672851,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6302849650382996,0.2387696653604507,1.1145375967025757,285.01123046875,284.95001220703125,299.8544921875,292.59228515625,298.43328857421875,297.2054748535156,285.01007080078125,1.0,0.7315661907196045,0.8848742842674255,0.8848742842674255,1.0,1.0,-3.59226942062378,1.66322922706604,1.9290400743484497,0.8528533577919006,0.9787420034408568,0.9787420034408568,0.0,320.6098022460937,327.0,65763.90625,0.0,4605.55029296875,1.0,278.8433532714844,283.0006103515625,295.568603515625,299.7301330566406,293.1499938964844,293.1499938964844,278.54998779296875,33325.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690610766410828,1.0,0.0,0.0,3.7824110984802246,3.782435894012451,9.546204182697693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.2900390625,0.0,1664.7950439453125,1895.4371337890625,0.0,4032.93310546875,0.9330793023109436,1.0,0.0,3.0,1.0,0.0
17854020,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7508788108825684,0.4139295220375061,0.3800559043884277,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8709108829498291,0.6576695442199707,0.6286696791648865,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8562187552452087,0.6247678399085999,0.4411157369613647,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7669246792793274,0.4425577521324157,0.4268810749053955,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6289169788360596,0.2384688705205917,1.114496111869812,284.9026184082031,284.95001220703125,299.8623352050781,292.6307373046875,298.43328857421875,297.1988830566406,284.90411376953125,1.0,0.7331269383430481,0.8844087719917297,0.8844087719917297,1.0,1.0,-3.592454195022583,1.6632033586502075,1.929250717163086,0.85312420129776,0.8849122524261475,0.8849122524261475,0.0,323.927734375,330.0,66692.8203125,0.0,4626.4052734375,1.0,278.5564880371094,282.8722839355469,295.6482849121094,299.9412841796875,293.1499938964844,293.1499938964844,278.8500061035156,38283.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761111736297609,1.0,0.0,0.0,3.6917026042938232,3.69172739982605,9.093827202377724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.455078125,0.0,1597.3399658203125,1895.4371337890625,0.0,4094.828857421875,0.9163499474525452,1.0,0.0,3.0,1.0,0.0
17854080,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7508788108825684,0.4139295220375061,0.3800559043884277,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8709108829498291,0.6576695442199707,0.6286696791648865,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8562187552452087,0.6247678399085999,0.4411157369613647,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7669246792793274,0.4425577521324157,0.4268810749053955,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6289169788360596,0.2384688705205917,1.114496111869812,284.9026184082031,284.95001220703125,299.8623352050781,292.6307373046875,298.43328857421875,297.1988830566406,284.90411376953125,1.0,0.7331269383430481,0.8844087719917297,0.8844087719917297,1.0,1.0,-3.592454195022583,1.6632033586502075,1.929250717163086,0.85312420129776,0.8849122524261475,0.8849122524261475,0.0,323.927734375,330.0,66692.8203125,0.0,4626.4052734375,1.0,278.5564880371094,282.8722839355469,295.6482849121094,299.9412841796875,293.1499938964844,293.1499938964844,278.8500061035156,38283.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761111736297609,1.0,0.0,0.0,3.6917026042938232,3.69172739982605,9.093827202377724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.455078125,0.0,1597.3399658203125,1895.4371337890625,0.0,4094.828857421875,0.9163499474525452,1.0,0.0,3.0,1.0,0.0
17854140,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7494615316390991,0.4139648675918579,0.379898339509964,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8690848350524902,0.6573846936225891,0.6281851530075073,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8557083010673523,0.6273359060287476,0.4427310526371002,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7657959461212158,0.4431804716587066,0.4273371398448944,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6278916597366333,0.2385773658752441,1.114789366722107,285.0125427246094,284.95001220703125,299.8702087402344,292.6695861816406,298.4384765625,297.20172119140625,285.0113830566406,1.0,0.7346916198730469,0.8839433193206787,0.8839433193206787,1.0,1.0,-3.5945162773132324,1.6641243696212769,1.930391907691956,0.8536626696586609,0.9858616590499878,0.9858616590499878,0.0,326.6708984375,333.0,66157.3203125,0.0,4648.97021484375,1.0,278.8435363769531,283.0015563964844,295.6462097167969,299.83349609375,293.1499938964844,293.1499938964844,278.54998779296875,33371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680392146110536,1.0,0.0,0.0,3.804275751113892,3.804300785064697,9.656889687903458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.361328125,0.0,1691.1751708984375,1895.4371337890625,0.0,4023.915771484375,0.9380064606666564,1.0,0.0,3.0,1.0,0.0
17854200,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7494615316390991,0.4139648675918579,0.379898339509964,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8690848350524902,0.6573846936225891,0.6281851530075073,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8557083010673523,0.6273359060287476,0.4427310526371002,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7657959461212158,0.4431804716587066,0.4273371398448944,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6278916597366333,0.2385773658752441,1.114789366722107,285.0125427246094,284.95001220703125,299.8702087402344,292.6695861816406,298.4384765625,297.20172119140625,285.0113830566406,1.0,0.7346916198730469,0.8839433193206787,0.8839433193206787,1.0,1.0,-3.5945162773132324,1.6641243696212769,1.930391907691956,0.8536626696586609,0.9858616590499878,0.9858616590499878,0.0,326.6708984375,333.0,66157.3203125,0.0,4648.97021484375,1.0,278.8435363769531,283.0015563964844,295.6462097167969,299.83349609375,293.1499938964844,293.1499938964844,278.54998779296875,33371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680392146110536,1.0,0.0,0.0,3.804275751113892,3.804300785064697,9.656889687903458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.361328125,0.0,1691.1751708984375,1895.4371337890625,0.0,4023.915771484375,0.9380064606666564,1.0,0.0,3.0,1.0,0.0
17854260,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7475024461746216,0.4128921031951904,0.3793559968471527,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.866710364818573,0.6559480428695679,0.6273058652877808,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8545883893966675,0.6286033391952515,0.4439549148082733,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7642025351524353,0.4430223703384399,0.4275588095188141,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6265481114387512,0.2382671684026718,1.1147139072418213,284.9006042480469,284.95001220703125,299.8779296875,292.7086181640625,298.4384765625,297.1951904296875,284.9021911621094,1.0,0.7362210154533386,0.8834747076034546,0.8834747076034546,1.0,1.0,-3.594465494155884,1.6639845371246338,1.93048095703125,0.8538722395896912,0.8897680640220642,0.8897680640220642,0.0,329.9951477050781,336.0,67116.0859375,0.0,4669.22412109375,1.0,278.5569152832031,282.87017822265625,295.725830078125,300.0465393066406,293.1499938964844,293.1499938964844,278.8500061035156,38193.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750509858131408,1.0,0.0,0.0,3.716981887817383,3.717006921768189,9.218795185006456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.66015625,0.0,1625.689453125,1895.4371337890625,0.0,4085.5576171875,0.921929121017456,1.0,0.0,3.0,1.0,0.0
17854320,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7475024461746216,0.4128921031951904,0.3793559968471527,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.866710364818573,0.6559480428695679,0.6273058652877808,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8545883893966675,0.6286033391952515,0.4439549148082733,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7642025351524353,0.4430223703384399,0.4275588095188141,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6265481114387512,0.2382671684026718,1.1147139072418213,284.9006042480469,284.95001220703125,299.8779296875,292.7086181640625,298.4384765625,297.1951904296875,284.9021911621094,1.0,0.7362210154533386,0.8834747076034546,0.8834747076034546,1.0,1.0,-3.594465494155884,1.6639845371246338,1.93048095703125,0.8538722395896912,0.8897680640220642,0.8897680640220642,0.0,329.9951477050781,336.0,67116.0859375,0.0,4669.22412109375,1.0,278.5569152832031,282.87017822265625,295.725830078125,300.0465393066406,293.1499938964844,293.1499938964844,278.8500061035156,38193.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750509858131408,1.0,0.0,0.0,3.716981887817383,3.717006921768189,9.218795185006456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.66015625,0.0,1625.689453125,1895.4371337890625,0.0,4085.5576171875,0.921929121017456,1.0,0.0,3.0,1.0,0.0
17854380,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7461223006248474,0.4129140377044678,0.3791845440864563,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8649161458015442,0.6556130647659302,0.6267735958099365,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8540655970573425,0.631083071231842,0.4455062747001648,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7630943655967712,0.44361412525177,0.427984744310379,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6255407929420471,0.2383694052696228,1.1149755716323853,285.013916015625,284.95001220703125,299.8852233886719,292.7474975585937,298.4433898925781,297.1979675292969,285.0127868652344,1.0,0.7377525568008423,0.8830061554908752,0.8830061554908752,1.0,1.0,-3.5963022708892822,1.6647968292236328,1.93150532245636,0.8543495535850525,0.9930763244628906,0.9930763244628906,0.0,332.73748779296875,339.0,66550.15625,0.0,4691.19189453125,1.0,278.8436889648437,283.0028076171875,295.724365234375,299.93768310546875,293.1499938964844,293.1499938964844,278.54998779296875,33417.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670660495758056,1.0,0.0,0.0,3.825843334197998,3.825868606567383,9.766695256985258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9873046875,0.0,1717.4866943359375,1895.4371337890625,0.0,4015.3173828125,0.9429198503494264,1.0,0.0,3.0,1.0,0.0
17854440,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7461223006248474,0.4129140377044678,0.3791845440864563,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8649161458015442,0.6556130647659302,0.6267735958099365,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8540655970573425,0.631083071231842,0.4455062747001648,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7630943655967712,0.44361412525177,0.427984744310379,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6255407929420471,0.2383694052696228,1.1149755716323853,285.013916015625,284.95001220703125,299.8852233886719,292.7474975585937,298.4433898925781,297.1979675292969,285.0127868652344,1.0,0.7377525568008423,0.8830061554908752,0.8830061554908752,1.0,1.0,-3.5963022708892822,1.6647968292236328,1.93150532245636,0.8543495535850525,0.9930763244628906,0.9930763244628906,0.0,332.73748779296875,339.0,66550.15625,0.0,4691.19189453125,1.0,278.8436889648437,283.0028076171875,295.724365234375,299.93768310546875,293.1499938964844,293.1499938964844,278.54998779296875,33417.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670660495758056,1.0,0.0,0.0,3.825843334197998,3.825868606567383,9.766695256985258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.9873046875,0.0,1717.4866943359375,1895.4371337890625,0.0,4015.3173828125,0.9429198503494264,1.0,0.0,3.0,1.0,0.0
17854500,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7454336285591125,0.412464290857315,0.37912118434906,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8640232086181641,0.6549825668334961,0.6265497207641602,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8537788391113281,0.6317625045776367,0.4462718069553375,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7625544667243958,0.443606972694397,0.4282470643520355,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6250710487365723,0.2382749021053314,1.115372657775879,284.881591796875,284.95001220703125,299.888671875,292.76678466796875,298.4437561035156,297.19580078125,284.87896728515625,1.0,0.7385799288749695,0.8827718496322632,0.8827718496322632,1.0,1.0,-3.597678899765014,1.665396213531494,1.9322826862335205,0.8548319339752197,0.9044190645217896,0.9044190645217896,0.0,334.1830749511719,339.0,67708.5234375,0.0,4703.90380859375,1.0,278.5937805175781,282.8511962890625,295.7943115234375,300.1893615722656,293.1499938964844,293.1499938964844,278.54998779296875,36839.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725735187530518,1.0,0.0,0.0,3.807605028152466,3.807630777359009,9.673799468146171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.2021484375,0.0,1722.234375,1895.4371337890625,0.0,4063.8408203125,0.9394361972808838,1.0,0.0,3.0,1.0,0.0
17854560,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7442192435264587,0.4118192791938782,0.3786340951919555,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8625937700271606,0.6541192531585693,0.6258519291877747,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.852948784828186,0.6322398781776428,0.446665495634079,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7615371346473694,0.4434167444705963,0.4281782805919647,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6242238879203796,0.2380512207746505,1.1148852109909058,284.8996887207031,284.95001220703125,299.8919372558594,292.78594970703125,298.4429016113281,297.19146728515625,284.9012756347656,1.0,0.7392511963844299,0.8825380206108093,0.8825380206108093,1.0,1.0,-3.5960614681243896,1.6645655632019043,1.931495785713196,0.8545089960098267,0.8954264521598816,0.8954264521598816,0.0,336.058349609375,342.0,67524.0859375,0.0,4710.9033203125,1.0,278.5564880371094,282.86920166015625,295.8035583496094,300.1512451171875,293.1499938964844,293.1499938964844,278.8500061035156,38217.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740923643112184,1.0,0.0,0.0,3.740200281143189,3.740225553512573,9.334326591670106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.421875,0.0,1652.8536376953125,1895.4371337890625,0.0,4077.162841796875,0.9271538853645324,1.0,0.0,3.0,1.0,0.0
17854620,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7428591847419739,0.4118212759494781,0.3784363567829132,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8608166575431824,0.6537286639213562,0.6252591609954834,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8523975014686584,0.6346216797828674,0.4481399059295654,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7604351043701172,0.4439710080623626,0.4285630881786346,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6232218146324158,0.238145962357521,1.1150997877120972,285.0150451660156,284.95001220703125,299.8978271484375,292.8236694335937,298.4471435546875,297.1941833496094,285.013916015625,1.0,0.7407457828521729,0.8820703625679016,0.8820703625679016,1.0,1.0,-3.597594738006592,1.6652339696884155,1.9323607683181765,0.8548977375030518,1.0,1.0,0.0,338.8097839355469,345.0,66931.46875,0.0,4732.10791015625,1.0,278.8438415527344,283.0040283203125,295.8008728027344,300.0398864746094,293.1499938964844,293.1499938964844,278.54998779296875,33475.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966168224811554,1.0,0.0,0.0,3.846717834472656,3.84674334526062,9.873563158180332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.0009765625,0.0,1743.334228515625,1895.4371337890625,0.0,4007.37548828125,0.9476826190948486,1.0,0.0,3.0,1.0,0.0
17854680,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7428591847419739,0.4118212759494781,0.3784363567829132,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8608166575431824,0.6537286639213562,0.6252591609954834,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8523975014686584,0.6346216797828674,0.4481399059295654,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7604351043701172,0.4439710080623626,0.4285630881786346,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6232218146324158,0.238145962357521,1.1150997877120972,285.0150451660156,284.95001220703125,299.8978271484375,292.8236694335937,298.4471435546875,297.1941833496094,285.013916015625,1.0,0.7407457828521729,0.8820703625679016,0.8820703625679016,1.0,1.0,-3.597594738006592,1.6652339696884155,1.9323607683181765,0.8548977375030518,1.0,1.0,0.0,338.8097839355469,345.0,66931.46875,0.0,4732.10791015625,1.0,278.8438415527344,283.0040283203125,295.8008728027344,300.0398864746094,293.1499938964844,293.1499938964844,278.54998779296875,33475.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966168224811554,1.0,0.0,0.0,3.846717834472656,3.84674334526062,9.873563158180332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.0009765625,0.0,1743.334228515625,1895.4371337890625,0.0,4007.37548828125,0.9476826190948486,1.0,0.0,3.0,1.0,0.0
17854740,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7409924268722534,0.4106989204883575,0.3778634667396545,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8585304617881775,0.6521726846694946,0.6242815852165222,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8512662053108215,0.6356579661369324,0.449220210313797,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7588983774185181,0.4437279105186462,0.4287168383598327,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6219162344932556,0.2378180176019668,1.114975094795227,284.898681640625,284.95001220703125,299.9027099609375,292.86041259765625,298.4457702636719,297.1875915527344,284.9001159667969,1.0,0.7422088980674744,0.8816027045249939,0.8816027045249939,1.0,1.0,-3.597075700759888,1.6648706197738647,1.932205080986023,0.8549764752388,0.9003905653953552,0.9003905653953552,0.0,342.1376953125,348.0,67914.375,0.0,4751.08642578125,1.0,278.5568542480469,282.8683166503906,295.8776550292969,300.2515563964844,293.1499938964844,293.1499938964844,278.25,38196.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731794595718384,1.0,0.0,0.0,3.762900114059448,3.762925624847412,9.447973070564332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6015625,0.0,1679.3841552734375,1895.4371337890625,0.0,4069.158935546875,0.9321491122245787,1.0,0.0,3.0,1.0,0.0
17854800,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7409924268722534,0.4106989204883575,0.3778634667396545,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8585304617881775,0.6521726846694946,0.6242815852165222,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8512662053108215,0.6356579661369324,0.449220210313797,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7588983774185181,0.4437279105186462,0.4287168383598327,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6219162344932556,0.2378180176019668,1.114975094795227,284.898681640625,284.95001220703125,299.9027099609375,292.86041259765625,298.4457702636719,297.1875915527344,284.9001159667969,1.0,0.7422088980674744,0.8816027045249939,0.8816027045249939,1.0,1.0,-3.597075700759888,1.6648706197738647,1.932205080986023,0.8549764752388,0.9003905653953552,0.9003905653953552,0.0,342.1376953125,348.0,67914.375,0.0,4751.08642578125,1.0,278.5568542480469,282.8683166503906,295.8776550292969,300.2515563964844,293.1499938964844,293.1499938964844,278.25,38196.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731794595718384,1.0,0.0,0.0,3.762900114059448,3.762925624847412,9.447973070564332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6015625,0.0,1679.3841552734375,1895.4371337890625,0.0,4069.158935546875,0.9321491122245787,1.0,0.0,3.0,1.0,0.0
17854860,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7387650609016418,0.4095828831195831,0.376904159784317,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.855863094329834,0.6505181789398193,0.6227895021438599,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8497656583786011,0.6366896033287048,0.4499571323394775,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.756987988948822,0.4433609247207641,0.4284630417823791,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.620245635509491,0.2373548150062561,1.113497018814087,284.8919677734375,284.95001220703125,299.9064025878906,292.8958435058594,298.4438781738281,297.1810302734375,284.8934326171875,1.0,0.743346095085144,0.881138801574707,0.881138801574707,1.0,1.0,-3.592928171157837,1.6627944707870483,1.930133581161499,0.8539857864379883,0.8378896713256836,0.8378896713256836,0.0,345.6386413574219,336.0,68014.3828125,0.0,4760.94873046875,1.0,278.2582702636719,282.83721923828125,295.8996276855469,300.29656982421875,293.1499938964844,293.1499938964844,278.54998779296875,40372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762762188911438,1.0,0.0,0.0,3.547909736633301,3.547933578491211,8.399210287279857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.828125,0.0,1454.328369140625,1895.4371337890625,0.0,4096.27099609375,0.8863760232925415,1.0,0.0,3.0,1.0,0.0
17854920,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7387650609016418,0.4095828831195831,0.376904159784317,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.855863094329834,0.6505181789398193,0.6227895021438599,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8497656583786011,0.6366896033287048,0.4499571323394775,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.756987988948822,0.4433609247207641,0.4284630417823791,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.620245635509491,0.2373548150062561,1.113497018814087,284.8919677734375,284.95001220703125,299.9064025878906,292.8958435058594,298.4438781738281,297.1810302734375,284.8934326171875,1.0,0.743346095085144,0.881138801574707,0.881138801574707,1.0,1.0,-3.592928171157837,1.6627944707870483,1.930133581161499,0.8539857864379883,0.8378896713256836,0.8378896713256836,0.0,345.6386413574219,336.0,68014.3828125,0.0,4760.94873046875,1.0,278.2582702636719,282.83721923828125,295.8996276855469,300.29656982421875,293.1499938964844,293.1499938964844,278.54998779296875,40372.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762762188911438,1.0,0.0,0.0,3.547909736633301,3.547933578491211,8.399210287279857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.828125,0.0,1454.328369140625,1895.4371337890625,0.0,4096.27099609375,0.8863760232925415,1.0,0.0,3.0,1.0,0.0
17854980,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7408177256584167,0.4097715020179748,0.3766779601573944,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8582185506820679,0.6502601504325867,0.6221036314964294,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8532223105430603,0.6391339302062988,0.4513368010520935,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7594740390777588,0.4440120458602905,0.4286832809448242,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6219834089279175,0.2375328689813614,1.1126946210861206,284.9970397949219,284.95001220703125,299.9086303710937,292.9297180175781,298.4476318359375,297.18609619140625,284.9967041015625,1.0,0.7407500147819519,0.8806748986244202,0.8806748986244202,1.0,1.0,-3.5927860736846924,1.6626498699188232,1.9301362037658687,0.8539841175079346,0.9270452260971068,0.9270452260971068,0.0,340.72418212890625,324.0,67447.765625,0.0,4730.400390625,1.0,278.5415954589844,282.9632263183594,295.8980407714844,300.1736145019531,293.1499938964844,293.1499938964844,278.25,34049.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663286805152892,1.0,0.0,0.0,3.645971536636353,3.645995140075684,8.869922680787568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6220703125,0.0,1514.10986328125,1895.4371337890625,0.0,4008.795654296875,0.9031816720962524,1.0,0.0,3.0,1.0,0.0
17855040,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7408177256584167,0.4097715020179748,0.3766779601573944,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8582185506820679,0.6502601504325867,0.6221036314964294,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8532223105430603,0.6391339302062988,0.4513368010520935,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7594740390777588,0.4440120458602905,0.4286832809448242,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6219834089279175,0.2375328689813614,1.1126946210861206,284.9970397949219,284.95001220703125,299.9086303710937,292.9297180175781,298.4476318359375,297.18609619140625,284.9967041015625,1.0,0.7407500147819519,0.8806748986244202,0.8806748986244202,1.0,1.0,-3.5927860736846924,1.6626498699188232,1.9301362037658687,0.8539841175079346,0.9270452260971068,0.9270452260971068,0.0,340.72418212890625,324.0,67447.765625,0.0,4730.400390625,1.0,278.5415954589844,282.9632263183594,295.8980407714844,300.1736145019531,293.1499938964844,293.1499938964844,278.25,34049.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663286805152892,1.0,0.0,0.0,3.645971536636353,3.645995140075684,8.869922680787568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.6220703125,0.0,1514.10986328125,1895.4371337890625,0.0,4008.795654296875,0.9031816720962524,1.0,0.0,3.0,1.0,0.0
17855100,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7424383759498596,0.4093911647796631,0.3764505684375763,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8601619005203247,0.6496527791023254,0.6216658353805542,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8556749820709229,0.6397637724876404,0.4518961310386657,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7614070773124695,0.4440304040908813,0.4287424087524414,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6234031915664673,0.237493634223938,1.112277269363403,284.88336181640625,284.95001220703125,299.9091491699219,292.94598388671875,298.4470520019531,297.1846618652344,284.8836975097656,1.0,0.7388153076171875,0.8804429173469543,0.8804429173469543,1.0,1.0,-3.592235803604126,1.6623270511627195,1.9299086332321167,0.8539555072784424,0.8473900556564331,0.8473900556564331,0.0,336.85205078125,324.0,68295.453125,0.0,4705.0947265625,1.0,278.2984619140625,282.8341369628906,295.9647827148437,300.409423828125,293.1499938964844,293.1499938964844,278.25,38344.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709624648094176,1.0,0.0,0.0,3.6000609397888184,3.600085020065308,8.647946856399358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.990234375,0.0,1495.6153564453125,1895.4371337890625,0.0,4049.681396484375,0.893695056438446,1.0,0.0,3.0,1.0,0.0
17855160,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7439401149749756,0.4089335501194,0.375861644744873,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8620455861091614,0.6489307880401611,0.6208159923553467,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8580595850944519,0.6403112411499023,0.4521277248859405,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7632848024368286,0.4439548254013061,0.4285080432891845,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.6247612833976746,0.2373905479907989,1.111076593399048,284.9166259765625,284.95001220703125,299.90924072265625,292.96173095703125,298.4457397460937,297.1822814941406,284.9173278808594,1.0,0.7364515662193298,0.8802140355110168,0.8802140355110168,1.0,1.0,-3.589059352874756,1.660754680633545,1.928304672241211,0.8532006144523621,0.8534226417541504,0.8534226417541504,0.0,332.70556640625,312.0,68103.0546875,0.0,4670.81982421875,1.0,278.258056640625,282.8624572753906,295.9715270996094,300.3634033203125,293.1499938964844,293.1499938964844,278.54998779296875,38358.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717135429382324,1.0,0.0,0.0,3.534765720367432,3.5347888469696045,8.337091230714577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.748046875,0.0,1425.7969970703125,1895.4371337890625,0.0,4056.2861328125,0.8817813396453857,1.0,0.0,3.0,1.0,0.0
17855220,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7485921382904053,0.4090132713317871,0.3753457069396972,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.867623507976532,0.6485089063644409,0.6197931170463562,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8647077679634094,0.6425071954727173,0.4531792998313904,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7686440944671631,0.4445409476757049,0.4284851253032684,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6286565661430359,0.2376465946435928,1.109752178192139,285.0004272460937,284.95001220703125,299.9079895019531,292.9915771484375,298.447265625,297.1862487792969,284.9995422363281,1.0,0.7312980890274048,0.8797561526298523,0.8797561526298523,1.0,1.0,-3.5868449211120605,1.6596251726150513,1.9272198677062988,0.8526208996772766,0.9360741376876832,0.9360741376876832,0.0,322.3685607910156,300.0,67634.3359375,0.0,4601.3544921875,1.0,278.54156494140625,282.9686889648437,295.96929931640625,300.25885009765625,293.1499938964844,293.1499938964844,278.25,33470.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639906883239746,1.0,0.0,0.0,3.652265310287476,3.652288913726807,8.900572652237315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.37890625,0.0,1516.7528076171875,1895.4371337890625,0.0,3988.07861328125,0.9040385484695436,1.0,0.0,3.0,1.0,0.0
17855280,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7485921382904053,0.4090132713317871,0.3753457069396972,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.867623507976532,0.6485089063644409,0.6197931170463562,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8647077679634094,0.6425071954727173,0.4531792998313904,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7686440944671631,0.4445409476757049,0.4284851253032684,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6286565661430359,0.2376465946435928,1.109752178192139,285.0004272460937,284.95001220703125,299.9079895019531,292.9915771484375,298.447265625,297.1862487792969,284.9995422363281,1.0,0.7312980890274048,0.8797561526298523,0.8797561526298523,1.0,1.0,-3.5868449211120605,1.6596251726150513,1.9272198677062988,0.8526208996772766,0.9360741376876832,0.9360741376876832,0.0,322.3685607910156,300.0,67634.3359375,0.0,4601.3544921875,1.0,278.54156494140625,282.9686889648437,295.96929931640625,300.25885009765625,293.1499938964844,293.1499938964844,278.25,33470.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639906883239746,1.0,0.0,0.0,3.652265310287476,3.652288913726807,8.900572652237315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10330.37890625,0.0,1516.7528076171875,1895.4371337890625,0.0,3988.07861328125,0.9040385484695436,1.0,0.0,3.0,1.0,0.0
17855340,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7533426284790039,0.4080956280231476,0.3743565082550049,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8734294176101685,0.6470251679420471,0.618255078792572,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.871559739112854,0.6434770226478577,0.4537466764450073,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7742311358451843,0.444393128156662,0.428126722574234,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6327223181724548,0.2375312447547912,1.1078208684921265,284.911865234375,284.95001220703125,299.9046630859375,293.0189819335937,298.443115234375,297.1815795898437,284.9125061035156,1.0,0.7255968451499939,0.8792983293533325,0.8792983293533325,1.0,1.0,-3.58174204826355,1.657074809074402,1.924667239189148,0.8514566421508789,0.8555794358253479,0.8555794358253479,0.0,311.73681640625,288.0,68290.6953125,0.0,4522.248046875,1.0,278.2577819824219,282.86114501953125,296.0337829589844,300.4413146972656,293.1499938964844,293.1499938964844,278.54998779296875,38285.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703930020332336,1.0,0.0,0.0,3.5452587604522705,3.5452823638916016,8.386663239434711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.3818359375,0.0,1436.342041015625,1895.4371337890625,0.0,4044.66943359375,0.8840029835700989,1.0,0.0,3.0,1.0,0.0
