time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7533426284790039,0.4080956280231476,0.3743565082550049,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8734294176101685,0.6470251679420471,0.618255078792572,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.871559739112854,0.6434770226478577,0.4537466764450073,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7742311358451843,0.444393128156662,0.428126722574234,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6327223181724548,0.2375312447547912,1.1078208684921265,284.911865234375,284.95001220703125,299.9046630859375,293.0189819335937,298.443115234375,297.1815795898437,284.9125061035156,1.0,0.7255968451499939,0.8792983293533325,0.8792983293533325,1.0,1.0,-3.58174204826355,1.657074809074402,1.924667239189148,0.8514566421508789,0.8555794358253479,0.8555794358253479,0.0,311.73681640625,288.0,68290.6953125,0.0,4522.248046875,1.0,278.2577819824219,282.86114501953125,296.0337829589844,300.4413146972656,293.1499938964844,293.1499938964844,278.54998779296875,38285.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703930020332336,1.0,0.0,0.0,3.5452587604522705,3.5452823638916016,8.386663239434711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.3818359375,0.0,1436.342041015625,1895.4371337890625,0.0,4044.66943359375,0.8840029835700989,1.0,0.0,3.0,1.0,0.0
17855460,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7593722939491272,0.4081684350967407,0.3737635314464569,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8806131482124329,0.6465325951576233,0.6170879602432251,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8798785209655762,0.6455631256103516,0.4546627402305603,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7810341119766235,0.4449368417263031,0.4279948472976684,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6376795172691345,0.2378208935260772,1.1063694953918457,284.9964599609375,284.95001220703125,299.89910888671875,293.0436706542969,298.4424743652344,297.1852722167969,284.9952087402344,1.0,0.7196636199951172,0.8788483738899231,0.8788483738899231,1.0,1.0,-3.5788135528564453,1.655609965324402,1.923203587532044,0.8506607413291931,0.9362828731536864,0.9362828731536864,0.0,300.03759765625,276.0,67774.6640625,0.0,4442.7509765625,1.0,278.5424194335937,282.96832275390625,296.0228271484375,300.3249816894531,293.1499938964844,293.1499938964844,278.25,33490.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962971806526184,1.0,0.0,0.0,3.661195516586304,3.661219358444214,8.944151659306954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.37890625,0.0,1526.8289794921875,1895.4371337890625,0.0,3979.0322265625,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
17855520,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7593722939491272,0.4081684350967407,0.3737635314464569,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8806131482124329,0.6465325951576233,0.6170879602432251,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8798785209655762,0.6455631256103516,0.4546627402305603,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7810341119766235,0.4449368417263031,0.4279948472976684,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6376795172691345,0.2378208935260772,1.1063694953918457,284.9964599609375,284.95001220703125,299.89910888671875,293.0436706542969,298.4424743652344,297.1852722167969,284.9952087402344,1.0,0.7196636199951172,0.8788483738899231,0.8788483738899231,1.0,1.0,-3.5788135528564453,1.655609965324402,1.923203587532044,0.8506607413291931,0.9362828731536864,0.9362828731536864,0.0,300.03759765625,276.0,67774.6640625,0.0,4442.7509765625,1.0,278.5424194335937,282.96832275390625,296.0228271484375,300.3249816894531,293.1499938964844,293.1499938964844,278.25,33490.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962971806526184,1.0,0.0,0.0,3.661195516586304,3.661219358444214,8.944151659306954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.37890625,0.0,1526.8289794921875,1895.4371337890625,0.0,3979.0322265625,0.9057546854019164,1.0,0.0,3.0,1.0,0.0
17855580,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7653557658195496,0.407266229391098,0.3727633357048034,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8878060579299927,0.6450173854827881,0.6154906749725342,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8881727457046509,0.646437406539917,0.4551476538181305,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.787866473197937,0.4447696805000305,0.4275897443294525,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.642744779586792,0.2377471923828125,1.1044936180114746,284.9099426269531,284.95001220703125,299.8910522460937,293.0653381347656,298.4361572265625,297.1806640625,284.91064453125,1.0,0.7135221362113953,0.8783984184265137,0.8783984184265137,1.0,1.0,-3.573537349700928,1.652981877326965,1.9205553531646729,0.8494280576705933,0.8552036881446838,0.8552036881446838,0.0,288.67987060546875,264.0,68379.4453125,0.0,4359.1435546875,1.0,278.2577514648437,282.86346435546875,296.0807189941406,300.4969482421875,293.1499938964844,293.1499938964844,278.54998779296875,38387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694998264312744,1.0,0.0,0.0,3.547949314117432,3.5479729175567627,8.399397302127909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.654296875,0.0,1439.9326171875,1895.4371337890625,0.0,4036.801513671875,0.8846840262413025,1.0,0.0,3.0,1.0,0.0
17855640,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7653557658195496,0.407266229391098,0.3727633357048034,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8878060579299927,0.6450173854827881,0.6154906749725342,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8881727457046509,0.646437406539917,0.4551476538181305,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.787866473197937,0.4447696805000305,0.4275897443294525,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.642744779586792,0.2377471923828125,1.1044936180114746,284.9099426269531,284.95001220703125,299.8910522460937,293.0653381347656,298.4361572265625,297.1806640625,284.91064453125,1.0,0.7135221362113953,0.8783984184265137,0.8783984184265137,1.0,1.0,-3.573537349700928,1.652981877326965,1.9205553531646729,0.8494280576705933,0.8552036881446838,0.8552036881446838,0.0,288.67987060546875,264.0,68379.4453125,0.0,4359.1435546875,1.0,278.2577514648437,282.86346435546875,296.0807189941406,300.4969482421875,293.1499938964844,293.1499938964844,278.54998779296875,38387.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694998264312744,1.0,0.0,0.0,3.547949314117432,3.5479729175567627,8.399397302127909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.654296875,0.0,1439.9326171875,1895.4371337890625,0.0,4036.801513671875,0.8846840262413025,1.0,0.0,3.0,1.0,0.0
17855700,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7686846256256104,0.4072661399841308,0.3723108768463135,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8917542099952698,0.6447035074234009,0.6147146821022034,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8927010893821716,0.6473978161811829,0.455432116985321,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7915844917297363,0.4449867308139801,0.4273853898048401,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6455211043357849,0.2378707081079483,1.103472352027893,285.0140075683594,284.95001220703125,299.88604736328125,293.074951171875,298.4345092773437,297.18194580078125,285.01416015625,1.0,0.7103706002235413,0.8781734704971313,0.8781734704971313,1.0,1.0,-3.570920467376709,1.6517025232315063,1.9192179441452024,0.8487012982368469,0.9293537139892578,0.9293537139892578,0.0,282.8114318847656,264.0,67639.9609375,0.0,4316.34375,1.0,278.4992980957031,282.98443603515625,296.0444641113281,300.30133056640625,293.1499938964844,293.1499938964844,278.54998779296875,33959.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639313817024232,1.0,0.0,0.0,3.600825786590576,3.600848913192749,8.65162121499452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.2109375,0.0,1464.081787109375,1895.4371337890625,0.0,3987.55224609375,0.8943198323249817,1.0,0.0,3.0,1.0,0.0
17855760,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7726733684539795,0.4073528349399566,0.3721688091754913,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.896379828453064,0.6444993615150452,0.6142842173576355,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8979228734970093,0.6484237313270569,0.4559847414493561,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7959079742431641,0.4452996850013733,0.4274294674396515,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6488096714019775,0.2380779534578323,1.1031585931777954,284.9954528808594,284.95001220703125,299.8803405761719,293.0837097167969,298.4330444335937,297.1841735839844,284.9941711425781,1.0,0.7073208093643188,0.8779503107070923,0.8779503107070923,1.0,1.0,-3.570570468902588,1.651503324508667,1.919067025184632,0.848598301410675,0.9354281425476074,0.9354281425476074,0.0,276.60894775390625,252.0,67827.8828125,0.0,4277.5888671875,1.0,278.5425109863281,282.9715881347656,296.063232421875,300.37139892578125,293.1499938964844,293.1499938964844,278.25,33538.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621912837028505,1.0,0.0,0.0,3.6615161895751953,3.6615397930145264,8.945717695496569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.89453125,0.0,1527.544921875,1895.4371337890625,0.0,3972.094970703125,0.9058988690376282,1.0,0.0,3.0,1.0,0.0
17855820,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7799171805381775,0.4064647853374481,0.3711758255958557,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9049283266067504,0.642963171005249,0.6126602292060852,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9076942205429076,0.6491686105728149,0.4563820660114288,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8039101362228394,0.4451192021369934,0.4270053207874298,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6550354361534119,0.238043799996376,1.1014281511306765,284.90948486328125,284.95001220703125,299.8667297363281,293.09844970703125,298.4241638183594,297.1795959472656,284.9101867675781,1.0,0.7009987235069275,0.8775039911270142,0.8775039911270142,1.0,1.0,-3.565317153930664,1.6488912105560305,1.9164259433746336,0.8473484516143799,0.8541839718818665,0.8541839718818665,0.0,265.062255859375,240.0,68392.0078125,0.0,4193.3193359375,1.0,278.2577514648437,282.8675537109375,296.1142578125,300.5341491699219,293.1499938964844,293.1499938964844,278.54998779296875,38445.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688049554824828,1.0,0.0,0.0,3.545471906661988,3.5454955101013184,8.387671641685301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.552734375,0.0,1437.73291015625,1895.4371337890625,0.0,4030.673828125,0.884184718132019,1.0,0.0,3.0,1.0,0.0
17855880,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7799171805381775,0.4064647853374481,0.3711758255958557,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9049283266067504,0.642963171005249,0.6126602292060852,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9076942205429076,0.6491686105728149,0.4563820660114288,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8039101362228394,0.4451192021369934,0.4270053207874298,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6550354361534119,0.238043799996376,1.1014281511306765,284.90948486328125,284.95001220703125,299.8667297363281,293.09844970703125,298.4241638183594,297.1795959472656,284.9101867675781,1.0,0.7009987235069275,0.8775039911270142,0.8775039911270142,1.0,1.0,-3.565317153930664,1.6488912105560305,1.9164259433746336,0.8473484516143799,0.8541839718818665,0.8541839718818665,0.0,265.062255859375,240.0,68392.0078125,0.0,4193.3193359375,1.0,278.2577514648437,282.8675537109375,296.1142578125,300.5341491699219,293.1499938964844,293.1499938964844,278.54998779296875,38445.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688049554824828,1.0,0.0,0.0,3.545471906661988,3.5454955101013184,8.387671641685301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.552734375,0.0,1437.73291015625,1895.4371337890625,0.0,4030.673828125,0.884184718132019,1.0,0.0,3.0,1.0,0.0
17855940,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7886654734611511,0.4065481126308441,0.3705861270427704,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9157474040985109,0.6424075961112976,0.6114271879196167,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9200342893600464,0.6509995460510254,0.4571194350719452,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8130112290382385,0.4456255137920379,0.4268275201320648,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6624823212623596,0.2384060472249984,1.1002408266067505,284.99462890625,284.95001220703125,299.8500061035156,293.1093444824219,298.4180908203125,297.1827392578125,284.9937744140625,1.0,0.6946579813957214,0.8770577311515808,0.8770577311515808,1.0,1.0,-3.562361001968384,1.6474215984344482,1.9149394035339355,0.8465026021003723,0.9335575103759766,0.9335575103759766,0.0,252.89833068847656,228.0,67803.5,0.0,4111.5478515625,1.0,278.5416259765625,282.9757995605469,296.0904235839844,300.39996337890625,293.1499938964844,293.1499938964844,278.25,33665.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617102742195128,1.0,0.0,0.0,3.655420064926148,3.65544366836548,8.91595448138105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.0732421875,0.0,1521.7159423828125,1895.4371337890625,0.0,3967.81689453125,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
17856000,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7886654734611511,0.4065481126308441,0.3705861270427704,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9157474040985109,0.6424075961112976,0.6114271879196167,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9200342893600464,0.6509995460510254,0.4571194350719452,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8130112290382385,0.4456255137920379,0.4268275201320648,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6624823212623596,0.2384060472249984,1.1002408266067505,284.99462890625,284.95001220703125,299.8500061035156,293.1093444824219,298.4180908203125,297.1827392578125,284.9937744140625,1.0,0.6946579813957214,0.8770577311515808,0.8770577311515808,1.0,1.0,-3.562361001968384,1.6474215984344482,1.9149394035339355,0.8465026021003723,0.9335575103759766,0.9335575103759766,0.0,252.89833068847656,228.0,67803.5,0.0,4111.5478515625,1.0,278.5416259765625,282.9757995605469,296.0904235839844,300.39996337890625,293.1499938964844,293.1499938964844,278.25,33665.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617102742195128,1.0,0.0,0.0,3.655420064926148,3.65544366836548,8.91595448138105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.0732421875,0.0,1521.7159423828125,1895.4371337890625,0.0,3967.81689453125,0.9048621654510498,1.0,0.0,3.0,1.0,0.0
17856060,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7973302006721497,0.4056609272956848,0.3695838153362274,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.92709481716156,0.6408402323722839,0.6097622513771057,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.932701826095581,0.6515825390815735,0.4573977887630462,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8216755390167236,0.4454205632209778,0.4263730347156524,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6701503992080688,0.2384010702371597,1.098621487617493,284.9094543457031,284.95001220703125,299.8315124511719,293.1181640625,298.4068603515625,297.1780700683594,284.9100952148437,1.0,0.6882101893424988,0.8766116499900818,0.8766116499900818,1.0,1.0,-3.5570011138916016,1.6447622776031494,1.912238836288452,0.8452026844024658,0.852491021156311,0.852491021156311,0.0,241.32034301757807,216.0,68332.3515625,0.0,4027.24462890625,1.0,278.2578125,282.8724670410156,296.1337585449219,300.5520935058594,293.1499938964844,293.1499938964844,278.54998779296875,38488.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968253493309021,1.0,0.0,0.0,3.5387096405029297,3.5387330055236816,8.355705745088926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.0517578125,0.0,1430.8897705078125,1895.4371337890625,0.0,4025.80712890625,0.882727324962616,1.0,0.0,3.0,1.0,0.0
17856120,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7973302006721497,0.4056609272956848,0.3695838153362274,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.92709481716156,0.6408402323722839,0.6097622513771057,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.932701826095581,0.6515825390815735,0.4573977887630462,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8216755390167236,0.4454205632209778,0.4263730347156524,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6701503992080688,0.2384010702371597,1.098621487617493,284.9094543457031,284.95001220703125,299.8315124511719,293.1181640625,298.4068603515625,297.1780700683594,284.9100952148437,1.0,0.6882101893424988,0.8766116499900818,0.8766116499900818,1.0,1.0,-3.5570011138916016,1.6447622776031494,1.912238836288452,0.8452026844024658,0.852491021156311,0.852491021156311,0.0,241.32034301757807,216.0,68332.3515625,0.0,4027.24462890625,1.0,278.2578125,282.8724670410156,296.1337585449219,300.5520935058594,293.1499938964844,293.1499938964844,278.54998779296875,38488.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968253493309021,1.0,0.0,0.0,3.5387096405029297,3.5387330055236816,8.355705745088926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.0517578125,0.0,1430.8897705078125,1895.4371337890625,0.0,4025.80712890625,0.882727324962616,1.0,0.0,3.0,1.0,0.0
17856180,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8077198266983032,0.4057344794273376,0.3689884543418884,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9406219124794006,0.6402446627616882,0.6084949970245361,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9473705887794496,0.6532511115074158,0.4580228924751282,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8317074179649353,0.4458962678909302,0.426168829202652,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6793292164802551,0.2387880831956863,1.097550868988037,284.993896484375,284.95001220703125,299.8127136230469,293.1268310546875,298.3996276855469,297.1808776855469,284.9930725097656,1.0,0.6817533373832703,0.876165509223938,0.876165509223938,1.0,1.0,-3.5539708137512207,1.6432589292526243,1.9107120037078853,0.8443269729614258,0.9310672283172609,0.9310672283172609,0.0,229.1375427246093,204.0,67733.9375,0.0,3945.49365234375,1.0,278.54156494140625,282.9802551269531,296.10699462890625,300.4130554199219,293.1499938964844,293.1499938964844,278.25,33693.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609773755073548,1.0,0.0,0.0,3.6479220390319824,3.6479456424713135,8.879415531737322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.9150390625,0.0,1513.6119384765625,1895.4371337890625,0.0,3961.29345703125,0.9031963348388672,1.0,0.0,3.0,1.0,0.0
17856240,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8077198266983032,0.4057344794273376,0.3689884543418884,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9406219124794006,0.6402446627616882,0.6084949970245361,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9473705887794496,0.6532511115074158,0.4580228924751282,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8317074179649353,0.4458962678909302,0.426168829202652,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6793292164802551,0.2387880831956863,1.097550868988037,284.993896484375,284.95001220703125,299.8127136230469,293.1268310546875,298.3996276855469,297.1808776855469,284.9930725097656,1.0,0.6817533373832703,0.876165509223938,0.876165509223938,1.0,1.0,-3.5539708137512207,1.6432589292526243,1.9107120037078853,0.8443269729614258,0.9310672283172609,0.9310672283172609,0.0,229.1375427246093,204.0,67733.9375,0.0,3945.49365234375,1.0,278.54156494140625,282.9802551269531,296.10699462890625,300.4130554199219,293.1499938964844,293.1499938964844,278.25,33693.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609773755073548,1.0,0.0,0.0,3.6479220390319824,3.6479456424713135,8.879415531737322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10379.9150390625,0.0,1513.6119384765625,1895.4371337890625,0.0,3961.29345703125,0.9031963348388672,1.0,0.0,3.0,1.0,0.0
17856300,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8129451870918274,0.4053209125995636,0.3686475157737732,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.947555661201477,0.6394917368888855,0.6078304052352905,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9547201991081238,0.6535027623176575,0.4582643806934356,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8369924426078796,0.4458220303058624,0.4260607659816742,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6842229962348938,0.238832339644432,1.0971487760543823,284.8758850097656,284.95001220703125,299.8031921386719,293.1311340332031,298.3941345214844,297.1789855957031,284.8760070800781,1.0,0.6785458326339722,0.8759424686431885,0.8759424686431885,1.0,1.0,-3.55244517326355,1.6424791812896729,1.909965872764588,0.8439938426017761,0.846717894077301,0.846717894077301,0.0,223.1758270263672,204.0,68519.8046875,0.0,3905.41796875,1.0,278.2984313964844,282.84820556640625,296.1580505371094,300.63037109375,293.1499938964844,293.1499938964844,278.25,38291.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662412405014038,1.0,0.0,0.0,3.6007273197174072,3.6007513999938965,8.651148846183787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.27734375,0.0,1495.949951171875,1895.4371337890625,0.0,4008.02197265625,0.8936961889266968,1.0,0.0,3.0,1.0,0.0
17856360,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8176158666610718,0.4048452973365783,0.3679820299148559,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.953862965106964,0.6386488676071167,0.6067994236946106,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9613543748855592,0.6536787152290344,0.4581929445266723,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8419817686080933,0.4456641376018524,0.4256868660449981,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6888102889060974,0.2388093024492263,1.0960427522659302,284.9099426269531,284.95001220703125,299.79364013671875,293.1354064941406,298.38818359375,297.1763000488281,284.91070556640625,1.0,0.6751928925514221,0.8757215738296509,0.8757215738296509,1.0,1.0,-3.548539638519287,1.6405667066574097,1.907972812652588,0.8429998755455017,0.8508347868919373,0.8508347868919373,0.0,217.54991149902344,207.0,68247.8515625,0.0,3861.393310546875,1.0,278.258056640625,282.8783569335937,296.1502380371094,300.56378173828125,293.1499938964844,293.1499938964844,278.54998779296875,38519.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673341512680054,1.0,0.0,0.0,3.529928684234619,3.529951810836792,8.314289630106941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.0009765625,0.0,1421.873046875,1895.4371337890625,0.0,4017.68701171875,0.8808115124702454,1.0,0.0,3.0,1.0,0.0
17856420,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.822456419467926,0.4048835635185241,0.3676217496395111,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9600173234939576,0.6380048990249634,0.6057630777359009,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9683160185813904,0.6551806330680847,0.4589043259620666,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8473215699195862,0.4460941255092621,0.4257160127162933,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6937485337257385,0.2392037957906723,1.0963187217712402,284.9949035644531,284.95001220703125,299.7742919921875,293.143798828125,298.3805236816406,297.1787109375,284.994140625,1.0,0.6728177666664124,0.8752797245979309,0.8752797245979309,1.0,1.0,-3.548069715499878,1.6403040885925293,1.9077657461166384,0.8427336812019348,0.9301749467849731,0.9301749467849731,0.0,212.2760162353516,210.0,67697.1484375,0.0,3828.262451171875,1.0,278.54150390625,282.9857788085937,296.1240234375,300.4270324707031,293.1499938964844,293.1499938964844,278.25,33645.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960066020488739,1.0,0.0,0.0,3.64130449295044,3.6413280963897705,8.847229651109956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.37890625,0.0,1505.9447021484375,1895.4371337890625,0.0,3953.174072265625,0.9016871452331544,1.0,0.0,3.0,1.0,0.0
17856480,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.822456419467926,0.4048835635185241,0.3676217496395111,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9600173234939576,0.6380048990249634,0.6057630777359009,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9683160185813904,0.6551806330680847,0.4589043259620666,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8473215699195862,0.4460941255092621,0.4257160127162933,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6937485337257385,0.2392037957906723,1.0963187217712402,284.9949035644531,284.95001220703125,299.7742919921875,293.143798828125,298.3805236816406,297.1787109375,284.994140625,1.0,0.6728177666664124,0.8752797245979309,0.8752797245979309,1.0,1.0,-3.548069715499878,1.6403040885925293,1.9077657461166384,0.8427336812019348,0.9301749467849731,0.9301749467849731,0.0,212.2760162353516,210.0,67697.1484375,0.0,3828.262451171875,1.0,278.54150390625,282.9857788085937,296.1240234375,300.4270324707031,293.1499938964844,293.1499938964844,278.25,33645.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960066020488739,1.0,0.0,0.0,3.64130449295044,3.6413280963897705,8.847229651109956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.37890625,0.0,1505.9447021484375,1895.4371337890625,0.0,3953.174072265625,0.9016871452331544,1.0,0.0,3.0,1.0,0.0
17856540,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8226740956306458,0.4038937985897064,0.3669341206550598,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9601786732673644,0.6363201141357422,0.6044080853462219,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9694131016731262,0.6553904414176941,0.4592394828796386,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8479681015014648,0.4457651376724243,0.4255713522434234,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.694490373134613,0.2391721755266189,1.0966280698776243,284.9114990234375,284.95001220703125,299.7547302246094,293.15203857421875,298.3686218261719,297.1736145019531,284.9117431640625,1.0,0.672247588634491,0.8748378753662109,0.8748378753662109,1.0,1.0,-3.5462214946746826,1.6393364667892456,1.906885027885437,0.8423126935958862,0.8514150977134705,0.8514150977134705,0.0,211.4931640625,213.0,68293.203125,0.0,3818.85693359375,1.0,278.2584228515625,282.8827819824219,296.1673583984375,300.5821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38281.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665753841400146,1.0,0.0,0.0,3.5297656059265137,3.5297887325286865,8.313521107083943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7197265625,0.0,1419.9814453125,1895.4371337890625,0.0,4010.978271484375,0.8805216550827026,1.0,0.0,3.0,1.0,0.0
17856600,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8226740956306458,0.4038937985897064,0.3669341206550598,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9601786732673644,0.6363201141357422,0.6044080853462219,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9694131016731262,0.6553904414176941,0.4592394828796386,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8479681015014648,0.4457651376724243,0.4255713522434234,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.694490373134613,0.2391721755266189,1.0966280698776243,284.9114990234375,284.95001220703125,299.7547302246094,293.15203857421875,298.3686218261719,297.1736145019531,284.9117431640625,1.0,0.672247588634491,0.8748378753662109,0.8748378753662109,1.0,1.0,-3.5462214946746826,1.6393364667892456,1.906885027885437,0.8423126935958862,0.8514150977134705,0.8514150977134705,0.0,211.4931640625,213.0,68293.203125,0.0,3818.85693359375,1.0,278.2584228515625,282.8827819824219,296.1673583984375,300.5821533203125,293.1499938964844,293.1499938964844,278.54998779296875,38281.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665753841400146,1.0,0.0,0.0,3.5297656059265137,3.5297887325286865,8.313521107083943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7197265625,0.0,1419.9814453125,1895.4371337890625,0.0,4010.978271484375,0.8805216550827026,1.0,0.0,3.0,1.0,0.0
17856660,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8219391703605652,0.4037851393222809,0.3666686117649078,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9589474201202391,0.6355435252189636,0.6034873723983765,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9692255854606628,0.6566411256790161,0.4599514603614807,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8474737405776978,0.4460561275482178,0.4257078766822815,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6941753029823303,0.2394652217626571,1.0975779294967651,284.9957275390625,284.95001220703125,299.73492431640625,293.1600952148437,298.360107421875,297.1748046875,284.99493408203125,1.0,0.6727073192596436,0.874394416809082,0.874394416809082,1.0,1.0,-3.546949863433838,1.6396406888961792,1.9073091745376587,0.8423919081687927,0.931062400341034,0.931062400341034,0.0,212.0774841308593,216.0,67754.28125,0.0,3824.239013671875,1.0,278.54150390625,282.9895935058594,296.14141845703125,300.4481506347656,293.1499938964844,293.1499938964844,278.25,33584.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595762491226196,1.0,0.0,0.0,3.641337156295776,3.641360521316528,8.847387675814389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.9482421875,0.0,1505.521484375,1895.4371337890625,0.0,3948.8076171875,0.901641607284546,1.0,0.0,3.0,1.0,0.0
17856720,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8219391703605652,0.4037851393222809,0.3666686117649078,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9589474201202391,0.6355435252189636,0.6034873723983765,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9692255854606628,0.6566411256790161,0.4599514603614807,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8474737405776978,0.4460561275482178,0.4257078766822815,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6941753029823303,0.2394652217626571,1.0975779294967651,284.9957275390625,284.95001220703125,299.73492431640625,293.1600952148437,298.360107421875,297.1748046875,284.99493408203125,1.0,0.6727073192596436,0.874394416809082,0.874394416809082,1.0,1.0,-3.546949863433838,1.6396406888961792,1.9073091745376587,0.8423919081687927,0.931062400341034,0.931062400341034,0.0,212.0774841308593,216.0,67754.28125,0.0,3824.239013671875,1.0,278.54150390625,282.9895935058594,296.14141845703125,300.4481506347656,293.1499938964844,293.1499938964844,278.25,33584.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595762491226196,1.0,0.0,0.0,3.641337156295776,3.641360521316528,8.847387675814389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.9482421875,0.0,1505.521484375,1895.4371337890625,0.0,3948.8076171875,0.901641607284546,1.0,0.0,3.0,1.0,0.0
17856780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8191816210746765,0.4026704430580139,0.3659775555133819,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9551767110824584,0.6337382197380066,0.6021352410316467,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9665733575820924,0.656609058380127,0.4602071344852447,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8449875712394714,0.4455963969230652,0.4255567193031311,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6920894384384155,0.2393377125263214,1.0980103015899658,284.9112854003906,284.95001220703125,299.7149353027344,293.1679077148437,298.3477478027344,297.1691589355469,284.9115295410156,1.0,0.6736093759536743,0.8739509582519531,0.8739509582519531,1.0,1.0,-3.5451464653015137,1.6386934518814087,1.906453013420105,0.8419849872589111,0.851742148399353,0.851742148399353,0.0,214.316650390625,219.0,68356.2265625,0.0,3833.24560546875,1.0,278.2583923339844,282.8856811523437,296.1839294433594,300.6032409667969,293.1499938964844,293.1499938964844,278.54998779296875,38264.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662246108055116,1.0,0.0,0.0,3.5308125019073486,3.530835628509521,8.318453410538496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2734375,0.0,1420.955322265625,1895.4371337890625,0.0,4007.874267578125,0.880735456943512,1.0,0.0,3.0,1.0,0.0
17856840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8191816210746765,0.4026704430580139,0.3659775555133819,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9551767110824584,0.6337382197380066,0.6021352410316467,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9665733575820924,0.656609058380127,0.4602071344852447,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8449875712394714,0.4455963969230652,0.4255567193031311,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6920894384384155,0.2393377125263214,1.0980103015899658,284.9112854003906,284.95001220703125,299.7149353027344,293.1679077148437,298.3477478027344,297.1691589355469,284.9115295410156,1.0,0.6736093759536743,0.8739509582519531,0.8739509582519531,1.0,1.0,-3.5451464653015137,1.6386934518814087,1.906453013420105,0.8419849872589111,0.851742148399353,0.851742148399353,0.0,214.316650390625,219.0,68356.2265625,0.0,3833.24560546875,1.0,278.2583923339844,282.8856811523437,296.1839294433594,300.6032409667969,293.1499938964844,293.1499938964844,278.54998779296875,38264.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662246108055116,1.0,0.0,0.0,3.5308125019073486,3.530835628509521,8.318453410538496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2734375,0.0,1420.955322265625,1895.4371337890625,0.0,4007.874267578125,0.880735456943512,1.0,0.0,3.0,1.0,0.0
17856900,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8177602291107178,0.4025301933288574,0.3656786680221557,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9531896114349364,0.6332513093948364,0.6014904975891113,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.965167760848999,0.6570949554443359,0.4603729844093323,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8436799645423889,0.4456461071968078,0.4254826605319977,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6909575462341309,0.239411860704422,1.0981229543685913,285.0147399902344,284.95001220703125,299.7048645019531,293.1717529296875,298.3429870605469,297.16900634765625,285.01470947265625,1.0,0.6741217970848083,0.8737292289733887,0.8737292289733887,1.0,1.0,-3.544250726699829,1.6382449865341189,1.906005859375,0.8416778445243835,0.9256657361984252,0.9256657361984252,0.0,215.517318725586,219.0,67623.4296875,0.0,3838.262451171875,1.0,278.4989013671875,283.005859375,296.1426086425781,300.4023742675781,293.1499938964844,293.1499938964844,278.54998779296875,33902.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960834264755249,1.0,0.0,0.0,3.582878828048706,3.582901954650879,8.565595521758951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9699.21875,0.0,1444.3603515625,1895.4371337890625,0.0,3960.019287109375,0.8902961611747742,1.0,0.0,3.0,1.0,0.0
17856960,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8168591260910034,0.4024634957313537,0.3656722903251648,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9518021941184998,0.6328595876693726,0.601171612739563,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.964344561100006,0.6576521992683411,0.4608089625835418,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8428533673286438,0.4457770884037018,0.4256438612937927,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6902753710746765,0.2395551949739456,1.098888635635376,284.9948425292969,284.95001220703125,299.6947631835937,293.175537109375,298.3387145996094,297.16973876953125,284.9935913085937,1.0,0.6747967600822449,0.8735056519508362,0.8735056519508362,1.0,1.0,-3.545497417449951,1.6388167142868042,1.906680703163147,0.8419619798660278,0.9307990670204164,0.9307990670204164,0.0,216.5027008056641,222.0,67814.2578125,0.0,3847.375244140625,1.0,278.5423583984375,282.9916381835937,296.1564636230469,300.4676513671875,293.1499938964844,293.1499938964844,278.25,33519.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592376947402954,1.0,0.0,0.0,3.6440861225128174,3.644109725952149,8.860751563588565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.279296875,0.0,1508.0665283203125,1895.4371337890625,0.0,3945.78759765625,0.9019564390182496,1.0,0.0,3.0,1.0,0.0
17857020,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8133213520050049,0.4012699723243713,0.3649491667747497,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9469149112701416,0.6309709548950195,0.5997813940048218,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9606170654296876,0.657428503036499,0.4609657526016235,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8396413922309875,0.4452230930328369,0.4254414737224579,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6874990463256836,0.2393709868192672,1.099224090576172,284.9112854003906,284.95001220703125,299.6744384765625,293.1828918457031,298.3262023925781,297.1641540527344,284.91192626953125,1.0,0.6760450005531311,0.8730584979057312,0.8730584979057312,1.0,1.0,-3.5433125495910645,1.6376852989196775,1.9056272506713867,0.8414567112922668,0.8517458438873291,0.8517458438873291,0.0,219.5624237060547,225.0,68388.765625,0.0,3860.367431640625,1.0,278.2579040527344,282.8894348144531,296.1992492675781,300.6214294433594,293.1499938964844,293.1499938964844,278.54998779296875,38375.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659451842308044,1.0,0.0,0.0,3.528813123703003,3.528836250305176,8.309035592901637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.337890625,0.0,1419.659912109375,1895.4371337890625,0.0,4005.401123046875,0.8804534673690796,1.0,0.0,3.0,1.0,0.0
17857080,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8133213520050049,0.4012699723243713,0.3649491667747497,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9469149112701416,0.6309709548950195,0.5997813940048218,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9606170654296876,0.657428503036499,0.4609657526016235,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8396413922309875,0.4452230930328369,0.4254414737224579,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6874990463256836,0.2393709868192672,1.099224090576172,284.9112854003906,284.95001220703125,299.6744384765625,293.1828918457031,298.3262023925781,297.1641540527344,284.91192626953125,1.0,0.6760450005531311,0.8730584979057312,0.8730584979057312,1.0,1.0,-3.5433125495910645,1.6376852989196775,1.9056272506713867,0.8414567112922668,0.8517458438873291,0.8517458438873291,0.0,219.5624237060547,225.0,68388.765625,0.0,3860.367431640625,1.0,278.2579040527344,282.8894348144531,296.1992492675781,300.6214294433594,293.1499938964844,293.1499938964844,278.54998779296875,38375.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659451842308044,1.0,0.0,0.0,3.528813123703003,3.528836250305176,8.309035592901637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.337890625,0.0,1419.659912109375,1895.4371337890625,0.0,4005.401123046875,0.8804534673690796,1.0,0.0,3.0,1.0,0.0
17857140,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.810575544834137,0.4009957015514374,0.3646008968353271,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.942950427532196,0.6300181150436401,0.5987672805786133,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.957799792289734,0.6583101749420166,0.4614648818969726,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.83716881275177,0.4453216195106506,0.4254688918590545,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.685356616973877,0.2395463734865188,1.0999886989593506,284.99481201171875,284.95001220703125,299.65399169921875,293.19000244140625,298.3169860839844,297.16461181640625,284.9940185546875,1.0,0.6773788332939148,0.8726112842559814,0.8726112842559814,1.0,1.0,-3.5432190895080566,1.6375950574874878,1.9056240320205688,0.8413159251213074,0.9305334091186525,0.9305334091186525,0.0,222.1753845214844,228.0,67844.25,0.0,3875.950439453125,1.0,278.54150390625,282.9954833984375,296.1716003417969,300.4851379394531,293.1499938964844,293.1499938964844,278.25,33612.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589722752571106,1.0,0.0,0.0,3.6413209438323975,3.641344547271729,8.84730980033055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.0576171875,0.0,1505.7138671875,1895.4371337890625,0.0,3943.419189453125,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
17857200,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.810575544834137,0.4009957015514374,0.3646008968353271,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.942950427532196,0.6300181150436401,0.5987672805786133,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.957799792289734,0.6583101749420166,0.4614648818969726,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.83716881275177,0.4453216195106506,0.4254688918590545,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.685356616973877,0.2395463734865188,1.0999886989593506,284.99481201171875,284.95001220703125,299.65399169921875,293.19000244140625,298.3169860839844,297.16461181640625,284.9940185546875,1.0,0.6773788332939148,0.8726112842559814,0.8726112842559814,1.0,1.0,-3.5432190895080566,1.6375950574874878,1.9056240320205688,0.8413159251213074,0.9305334091186525,0.9305334091186525,0.0,222.1753845214844,228.0,67844.25,0.0,3875.950439453125,1.0,278.54150390625,282.9954833984375,296.1716003417969,300.4851379394531,293.1499938964844,293.1499938964844,278.25,33612.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589722752571106,1.0,0.0,0.0,3.6413209438323975,3.641344547271729,8.84730980033055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.0576171875,0.0,1505.7138671875,1895.4371337890625,0.0,3943.419189453125,0.9016538262367249,1.0,0.0,3.0,1.0,0.0
