time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8067749738693237,0.3997500836849212,0.3638266026973724,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9377663135528564,0.6280714869499207,0.597317099571228,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9537238478660583,0.6579077839851379,0.4615059196949005,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8338679671287537,0.4446962773799896,0.4251984357833862,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6824820637702942,0.2393355816602707,1.1002076864242554,284.91094970703125,284.95001220703125,299.6334228515625,293.19683837890625,298.3046264648437,297.1595153808594,284.9111633300781,1.0,0.6786705851554871,0.8721635341644287,0.8721635341644287,1.0,1.0,-3.540539026260376,1.636227011680603,1.9043121337890625,0.8406749963760376,0.8511632680892944,0.8511632680892944,0.0,225.45909118652344,231.0,68425.96875,0.0,3889.014892578125,1.0,278.2584228515625,282.8924255371094,296.2126770019531,300.6373596191406,293.1499938964844,293.1499938964844,278.54998779296875,38292.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655716419219972,1.0,0.0,0.0,3.5292837619781494,3.5293071269989014,8.311252486237208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.9658203125,0.0,1419.5560302734375,1895.4371337890625,0.0,4002.09375,0.8804196715354919,1.0,0.0,3.0,1.0,0.0
17857320,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8067749738693237,0.3997500836849212,0.3638266026973724,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9377663135528564,0.6280714869499207,0.597317099571228,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9537238478660583,0.6579077839851379,0.4615059196949005,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8338679671287537,0.4446962773799896,0.4251984357833862,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6824820637702942,0.2393355816602707,1.1002076864242554,284.91094970703125,284.95001220703125,299.6334228515625,293.19683837890625,298.3046264648437,297.1595153808594,284.9111633300781,1.0,0.6786705851554871,0.8721635341644287,0.8721635341644287,1.0,1.0,-3.540539026260376,1.636227011680603,1.9043121337890625,0.8406749963760376,0.8511632680892944,0.8511632680892944,0.0,225.45909118652344,231.0,68425.96875,0.0,3889.014892578125,1.0,278.2584228515625,282.8924255371094,296.2126770019531,300.6373596191406,293.1499938964844,293.1499938964844,278.54998779296875,38292.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655716419219972,1.0,0.0,0.0,3.5292837619781494,3.5293071269989014,8.311252486237208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.9658203125,0.0,1419.5560302734375,1895.4371337890625,0.0,4002.09375,0.8804196715354919,1.0,0.0,3.0,1.0,0.0
17857380,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8038809299468994,0.399422138929367,0.3634398281574249,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9336987733840942,0.6270586252212524,0.5962572693824768,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9507084488868712,0.6585903167724609,0.4618704915046692,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8313941359519958,0.4447265267372131,0.4251696765422821,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6803467273712158,0.239496648311615,1.1009342670440674,284.9941101074219,284.95001220703125,299.6127624511719,293.2033996582031,298.2953796386719,297.1601257324219,284.99334716796875,1.0,0.6800023913383484,0.871715784072876,0.871715784072876,1.0,1.0,-3.540069103240967,1.635955810546875,1.904113292694092,0.8404350876808167,0.929490327835083,0.929490327835083,0.0,228.17486572265625,234.0,67859.8671875,0.0,3904.25048828125,1.0,278.54150390625,282.9986572265625,296.1849365234375,300.5001220703125,293.1499938964844,293.1499938964844,278.25,33643.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586188197135924,1.0,0.0,0.0,3.6395459175109854,3.6395692825317374,8.838685516820988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.431640625,0.0,1503.9871826171875,1895.4371337890625,0.0,3940.264404296875,0.9012181162834167,1.0,0.0,3.0,1.0,0.0
17857440,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8038809299468994,0.399422138929367,0.3634398281574249,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9336987733840942,0.6270586252212524,0.5962572693824768,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9507084488868712,0.6585903167724609,0.4618704915046692,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8313941359519958,0.4447265267372131,0.4251696765422821,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6803467273712158,0.239496648311615,1.1009342670440674,284.9941101074219,284.95001220703125,299.6127624511719,293.2033996582031,298.2953796386719,297.1601257324219,284.99334716796875,1.0,0.6800023913383484,0.871715784072876,0.871715784072876,1.0,1.0,-3.540069103240967,1.635955810546875,1.904113292694092,0.8404350876808167,0.929490327835083,0.929490327835083,0.0,228.17486572265625,234.0,67859.8671875,0.0,3904.25048828125,1.0,278.54150390625,282.9986572265625,296.1849365234375,300.5001220703125,293.1499938964844,293.1499938964844,278.25,33643.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586188197135924,1.0,0.0,0.0,3.6395459175109854,3.6395692825317374,8.838685516820988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.431640625,0.0,1503.9871826171875,1895.4371337890625,0.0,3940.264404296875,0.9012181162834167,1.0,0.0,3.0,1.0,0.0
17857500,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8022871613502502,0.3988097906112671,0.3631963729858398,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.931496560573578,0.6261038184165955,0.5956896543502808,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9490095973014832,0.6583597660064697,0.461998850107193,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8300520777702332,0.4444246292114258,0.4251401126384735,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6792072057723999,0.2394191622734069,1.1013824939727783,284.876953125,284.95001220703125,299.6024169921875,293.20654296875,298.2895202636719,297.15826416015625,284.8771057128906,1.0,0.6807032823562622,0.8714919090270996,0.8714919090270996,1.0,1.0,-3.539758443832397,1.635761260986328,1.9039973020553589,0.8404020667076111,0.8459402918815613,0.8459402918815613,0.0,229.6718292236328,234.0,68659.2109375,0.0,3912.504150390625,1.0,278.2986145019531,282.8672180175781,296.2346496582031,300.7170715332031,293.1499938964844,293.1499938964844,278.25,38231.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639924168586732,1.0,0.0,0.0,3.593143939971924,3.593167781829834,8.614746320745326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.4140625,0.0,1487.2628173828125,1895.4371337890625,0.0,3988.093505859375,0.8919699788093567,1.0,0.0,3.0,1.0,0.0
17857560,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8000516295433044,0.3981306850910187,0.3626296818256378,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9285503029823304,0.6250614523887634,0.5947643518447876,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9465357661247252,0.6580280065536499,0.4617995023727417,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8281779885292053,0.4440385401248932,0.4248445332050323,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6775646805763245,0.2392720282077789,1.1011128425598145,284.91119384765625,284.95001220703125,299.592041015625,293.2096252441406,298.2832946777344,297.1557006835937,284.9119567871094,1.0,0.6812694072723389,0.8712697625160217,0.8712697625160217,1.0,1.0,-3.537045478820801,1.6344228982925415,1.9026225805282595,0.8397036790847778,0.8506256937980652,0.8506256937980652,0.0,231.5033416748047,237.0,68412.0546875,0.0,3916.67724609375,1.0,278.25811767578125,282.8971252441406,296.2256774902344,300.650634765625,293.1499938964844,293.1499938964844,278.54998779296875,38428.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652038812637328,1.0,0.0,0.0,3.5242626667022705,3.5242860317230225,8.287620403280016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.3251953125,0.0,1415.2747802734375,1895.4371337890625,0.0,3998.835693359375,0.87949138879776,1.0,0.0,3.0,1.0,0.0
17857620,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7971948385238647,0.3977559208869934,0.362198919057846,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9245398640632628,0.6239964962005615,0.5936539173126221,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9434634447097778,0.6585955619812012,0.462076723575592,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8257522583007812,0.4440086781978607,0.4247579276561737,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6754934191703796,0.2394153028726577,1.1017640829086304,284.993896484375,284.95001220703125,299.5712890625,293.2155456542969,298.2741394042969,297.15655517578125,284.9931030273437,1.0,0.682564377784729,0.870825469493866,0.870825469493866,1.0,1.0,-3.536196231842041,1.6339704990386963,1.9022258520126345,0.8393625020980835,0.928527534008026,0.928527534008026,0.0,234.24859619140625,240.0,67853.25,0.0,3931.107177734375,1.0,278.5414733886719,283.0023498535156,296.1969909667969,300.5121765136719,293.1499938964844,293.1499938964844,278.25,33648.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582142233848572,1.0,0.0,0.0,3.636147975921631,3.636171340942383,8.822189556667581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.2236328125,0.0,1500.28564453125,1895.4371337890625,0.0,3936.6513671875,0.9005149006843567,1.0,0.0,3.0,1.0,0.0
17857680,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7971948385238647,0.3977559208869934,0.362198919057846,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9245398640632628,0.6239964962005615,0.5936539173126221,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9434634447097778,0.6585955619812012,0.462076723575592,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8257522583007812,0.4440086781978607,0.4247579276561737,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6754934191703796,0.2394153028726577,1.1017640829086304,284.993896484375,284.95001220703125,299.5712890625,293.2155456542969,298.2741394042969,297.15655517578125,284.9931030273437,1.0,0.682564377784729,0.870825469493866,0.870825469493866,1.0,1.0,-3.536196231842041,1.6339704990386963,1.9022258520126345,0.8393625020980835,0.928527534008026,0.928527534008026,0.0,234.24859619140625,240.0,67853.25,0.0,3931.107177734375,1.0,278.5414733886719,283.0023498535156,296.1969909667969,300.5121765136719,293.1499938964844,293.1499938964844,278.25,33648.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582142233848572,1.0,0.0,0.0,3.636147975921631,3.636171340942383,8.822189556667581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10418.2236328125,0.0,1500.28564453125,1895.4371337890625,0.0,3936.6513671875,0.9005149006843567,1.0,0.0,3.0,1.0,0.0
17857740,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7934616804122925,0.3964258730411529,0.3613484799861908,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9195600748062134,0.6219598054885864,0.5921158194541931,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9392925500869752,0.6579437851905823,0.4619351923465729,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8226186037063599,0.4432680606842041,0.424378365278244,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.672818660736084,0.2391718029975891,1.1018552780151367,284.91070556640625,284.95001220703125,299.55047607421875,293.2210998535156,298.26226806640625,297.152587890625,284.9109191894531,1.0,0.6837900280952454,0.8703811168670654,0.8703811168670654,1.0,1.0,-3.5328142642974854,1.6322662830352783,1.900547981262207,0.8385336399078369,0.8493901491165161,0.8493901491165161,0.0,237.5884246826172,243.0,68404.3203125,0.0,3942.650146484375,1.0,278.2584228515625,282.900146484375,296.2366027832031,300.6610412597656,293.1499938964844,293.1499938964844,278.54998779296875,38328.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647384881973268,1.0,0.0,0.0,3.522267341613769,3.5222904682159424,8.27823839699704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.87109375,0.0,1412.4600830078125,1895.4371337890625,0.0,3994.711181640625,0.8788764476776123,1.0,0.0,3.0,1.0,0.0
17857800,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7934616804122925,0.3964258730411529,0.3613484799861908,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9195600748062134,0.6219598054885864,0.5921158194541931,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9392925500869752,0.6579437851905823,0.4619351923465729,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8226186037063599,0.4432680606842041,0.424378365278244,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.672818660736084,0.2391718029975891,1.1018552780151367,284.91070556640625,284.95001220703125,299.55047607421875,293.2210998535156,298.26226806640625,297.152587890625,284.9109191894531,1.0,0.6837900280952454,0.8703811168670654,0.8703811168670654,1.0,1.0,-3.5328142642974854,1.6322662830352783,1.900547981262207,0.8385336399078369,0.8493901491165161,0.8493901491165161,0.0,237.5884246826172,243.0,68404.3203125,0.0,3942.650146484375,1.0,278.2584228515625,282.900146484375,296.2366027832031,300.6610412597656,293.1499938964844,293.1499938964844,278.54998779296875,38328.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647384881973268,1.0,0.0,0.0,3.522267341613769,3.5222904682159424,8.27823839699704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.87109375,0.0,1412.4600830078125,1895.4371337890625,0.0,3994.711181640625,0.8788764476776123,1.0,0.0,3.0,1.0,0.0
17857860,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.790692150592804,0.3960083723068237,0.3608856201171875,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.915740966796875,0.620852530002594,0.5909733772277832,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9362560510635376,0.6584309935569763,0.4621611833572387,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8202537894248962,0.4431877136230469,0.4242482781410217,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6708377599716187,0.239295944571495,1.102431058883667,284.9933776855469,284.95001220703125,299.5296936035156,293.226318359375,298.25323486328125,297.1536865234375,284.9925842285156,1.0,0.6850452423095703,0.8699421882629395,0.8699421882629395,1.0,1.0,-3.531683444976806,1.6316789388656616,1.900004386901856,0.8381196856498718,0.9269558787345886,0.9269558787345886,0.0,240.33164978027344,246.0,67818.625,0.0,3956.324951171875,1.0,278.5414428710937,283.00592041015625,296.2076416015625,300.5211486816406,293.1499938964844,293.1499938964844,278.25,33667.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577412605285645,1.0,0.0,0.0,3.631356239318848,3.6313796043396,8.79895310390566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.671875,0.0,1495.1591796875,1895.4371337890625,0.0,3932.425537109375,0.8994483351707458,1.0,0.0,3.0,1.0,0.0
17857920,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.790692150592804,0.3960083723068237,0.3608856201171875,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.915740966796875,0.620852530002594,0.5909733772277832,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9362560510635376,0.6584309935569763,0.4621611833572387,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8202537894248962,0.4431877136230469,0.4242482781410217,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6708377599716187,0.239295944571495,1.102431058883667,284.9933776855469,284.95001220703125,299.5296936035156,293.226318359375,298.25323486328125,297.1536865234375,284.9925842285156,1.0,0.6850452423095703,0.8699421882629395,0.8699421882629395,1.0,1.0,-3.531683444976806,1.6316789388656616,1.900004386901856,0.8381196856498718,0.9269558787345886,0.9269558787345886,0.0,240.33164978027344,246.0,67818.625,0.0,3956.324951171875,1.0,278.5414428710937,283.00592041015625,296.2076416015625,300.5211486816406,293.1499938964844,293.1499938964844,278.25,33667.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577412605285645,1.0,0.0,0.0,3.631356239318848,3.6313796043396,8.79895310390566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.671875,0.0,1495.1591796875,1895.4371337890625,0.0,3932.425537109375,0.8994483351707458,1.0,0.0,3.0,1.0,0.0
17857980,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7870820760726929,0.3946465849876404,0.3600043952465057,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9110694527626038,0.6187893748283386,0.5894050598144531,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9321642518043518,0.6577206254005432,0.4619742631912231,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8171892762184143,0.442404955625534,0.423827052116394,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6682844758033752,0.2390360832214355,1.1024471521377563,284.91082763671875,284.95001220703125,299.5089111328125,293.23114013671875,298.24151611328125,297.14996337890625,284.9110107421875,1.0,0.6862326860427856,0.8695032000541687,0.8695032000541687,1.0,1.0,-3.5280325412750244,1.629846692085266,1.8981858491897583,0.8372185230255127,0.8481734991073608,0.8481734991073608,0.0,243.6652374267578,249.0,68352.8828125,0.0,3967.1025390625,1.0,278.2584533691406,282.9043884277344,296.2464294433594,300.66815185546875,293.1499938964844,293.1499938964844,278.54998779296875,38339.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642261862754822,1.0,0.0,0.0,3.516481637954712,3.5165047645568848,8.251065537479008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.84765625,0.0,1406.49951171875,1895.4371337890625,0.0,3990.167724609375,0.8776037693023682,1.0,0.0,3.0,1.0,0.0
17858040,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7870820760726929,0.3946465849876404,0.3600043952465057,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9110694527626038,0.6187893748283386,0.5894050598144531,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9321642518043518,0.6577206254005432,0.4619742631912231,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8171892762184143,0.442404955625534,0.423827052116394,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6682844758033752,0.2390360832214355,1.1024471521377563,284.91082763671875,284.95001220703125,299.5089111328125,293.23114013671875,298.24151611328125,297.14996337890625,284.9110107421875,1.0,0.6862326860427856,0.8695032000541687,0.8695032000541687,1.0,1.0,-3.5280325412750244,1.629846692085266,1.8981858491897583,0.8372185230255127,0.8481734991073608,0.8481734991073608,0.0,243.6652374267578,249.0,68352.8828125,0.0,3967.1025390625,1.0,278.2584533691406,282.9043884277344,296.2464294433594,300.66815185546875,293.1499938964844,293.1499938964844,278.54998779296875,38339.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642261862754822,1.0,0.0,0.0,3.516481637954712,3.5165047645568848,8.251065537479008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.84765625,0.0,1406.49951171875,1895.4371337890625,0.0,3990.167724609375,0.8776037693023682,1.0,0.0,3.0,1.0,0.0
17858100,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7854598164558411,0.3943832516670227,0.3596122562885284,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9089851379394532,0.6181759238243103,0.5886614918708801,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9303389191627502,0.6578927040100098,0.461925745010376,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8157873749732971,0.4423028528690338,0.4236243367195129,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6671180725097656,0.2390546798706054,1.102368950843811,285.0133056640625,284.95001220703125,299.4985046386719,293.2334289550781,298.2367858886719,297.150146484375,285.0131530761719,1.0,0.6867845058441162,0.8692836761474609,0.8692836761474609,1.0,1.0,-3.526263952255249,1.6289795637130735,1.8972842693328853,0.8366795182228088,0.9211862087249756,0.9211862087249756,0.0,245.1868896484375,249.0,67606.34375,0.0,3971.763427734375,1.0,278.49853515625,283.0235900878906,296.2037658691406,300.4646911621094,293.1499938964844,293.1499938964844,278.54998779296875,33938.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587967395782472,1.0,0.0,0.0,3.5678741931915283,3.567897081375122,8.494001804137952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.62109375,0.0,1428.6260986328125,1895.4371337890625,0.0,3941.852294921875,0.8869817852973938,1.0,0.0,3.0,1.0,0.0
17858160,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7843953371047974,0.394194483757019,0.3595063090324402,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9075282216072084,0.6176513433456421,0.5882310271263123,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9291980862617492,0.65816730260849,0.4621647298336029,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8148521184921265,0.4422823786735534,0.423654168844223,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6663872599601746,0.2391446083784103,1.102944016456604,284.9922790527344,284.95001220703125,299.4881591796875,293.235595703125,298.2325439453125,297.1512145996094,284.99102783203125,1.0,0.687451958656311,0.86906498670578,0.86906498670578,1.0,1.0,-3.526632308959961,1.6291306018829346,1.8975015878677368,0.8367306590080261,0.9248068928718568,0.9248068928718568,0.0,246.4084625244141,252.0,67766.9609375,0.0,3980.061767578125,1.0,278.5422058105469,283.0086669921875,296.21612548828125,300.52691650390625,293.1499938964844,293.1499938964844,278.25,33603.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571660161018372,1.0,0.0,0.0,3.627452850341797,3.627476215362549,8.780046982792555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.0732421875,0.0,1490.4112548828125,1895.4371337890625,0.0,3927.28369140625,0.898267924785614,1.0,0.0,3.0,1.0,0.0
17858220,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.780925452709198,0.3928053379058838,0.3586040735244751,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.903301239013672,0.6155629754066467,0.5866425633430481,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9252631068229676,0.6574428081512451,0.4619675874710083,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8118289113044739,0.441461980342865,0.4231998920440674,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6639631986618042,0.2388714253902435,1.1029067039489746,284.9109802246094,284.95001220703125,299.46746826171875,293.2396545410156,298.2210693359375,297.1478576660156,284.9111328125,1.0,0.6886096000671387,0.8686276078224182,0.8686276078224182,1.0,1.0,-3.5228159427642822,1.6272188425064087,1.895596981048584,0.8357857465744019,0.8467437028884888,0.8467437028884888,0.0,249.72666931152344,255.0,68278.125,0.0,3990.279052734375,1.0,278.258544921875,282.90875244140625,296.2548217773437,300.67236328125,293.1499938964844,293.1499938964844,278.54998779296875,38353.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963665246963501,1.0,0.0,0.0,3.509390115737915,3.509413242340088,8.217820095524075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.7373046875,0.0,1399.2176513671875,1895.4371337890625,0.0,3985.18994140625,0.8760401606559753,1.0,0.0,3.0,1.0,0.0
17858280,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.780925452709198,0.3928053379058838,0.3586040735244751,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.903301239013672,0.6155629754066467,0.5866425633430481,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9252631068229676,0.6574428081512451,0.4619675874710083,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8118289113044739,0.441461980342865,0.4231998920440674,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6639631986618042,0.2388714253902435,1.1029067039489746,284.9109802246094,284.95001220703125,299.46746826171875,293.2396545410156,298.2210693359375,297.1478576660156,284.9111328125,1.0,0.6886096000671387,0.8686276078224182,0.8686276078224182,1.0,1.0,-3.5228159427642822,1.6272188425064087,1.895596981048584,0.8357857465744019,0.8467437028884888,0.8467437028884888,0.0,249.72666931152344,255.0,68278.125,0.0,3990.279052734375,1.0,278.258544921875,282.90875244140625,296.2548217773437,300.67236328125,293.1499938964844,293.1499938964844,278.54998779296875,38353.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963665246963501,1.0,0.0,0.0,3.509390115737915,3.509413242340088,8.217820095524075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.7373046875,0.0,1399.2176513671875,1895.4371337890625,0.0,3985.18994140625,0.8760401606559753,1.0,0.0,3.0,1.0,0.0
17858340,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7783437371253967,0.392319768667221,0.3580843806266784,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9001051187515259,0.6143918037414551,0.5854467153549194,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9224441647529602,0.6578925848007202,0.4621645510196686,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8095042705535889,0.4412996172904968,0.4229956865310669,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6621630191802979,0.238966703414917,1.1033576726913452,284.9922180175781,284.95001220703125,299.4468688964844,293.2432861328125,298.2122497558594,297.14923095703125,284.991455078125,1.0,0.6898036599159241,0.8681901693344116,0.8681901693344116,1.0,1.0,-3.521278142929077,1.626436471939087,1.89484179019928,0.8352629542350769,0.9229788780212402,0.9229788780212402,0.0,252.45928955078125,258.0,67683.4296875,0.0,4002.792724609375,1.0,278.54132080078125,283.0132141113281,296.2244567871094,300.53033447265625,293.1499938964844,293.1499938964844,278.25,33695.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566463232040404,1.0,0.0,0.0,3.6180827617645264,3.618105888366699,8.734745620131434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.78125,0.0,1480.8525390625,1895.4371337890625,0.0,3922.63525390625,0.8964846730232239,1.0,0.0,3.0,1.0,0.0
17858400,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7783437371253967,0.392319768667221,0.3580843806266784,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9001051187515259,0.6143918037414551,0.5854467153549194,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9224441647529602,0.6578925848007202,0.4621645510196686,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8095042705535889,0.4412996172904968,0.4229956865310669,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6621630191802979,0.238966703414917,1.1033576726913452,284.9922180175781,284.95001220703125,299.4468688964844,293.2432861328125,298.2122497558594,297.14923095703125,284.991455078125,1.0,0.6898036599159241,0.8681901693344116,0.8681901693344116,1.0,1.0,-3.521278142929077,1.626436471939087,1.89484179019928,0.8352629542350769,0.9229788780212402,0.9229788780212402,0.0,252.45928955078125,258.0,67683.4296875,0.0,4002.792724609375,1.0,278.54132080078125,283.0132141113281,296.2244567871094,300.53033447265625,293.1499938964844,293.1499938964844,278.25,33695.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566463232040404,1.0,0.0,0.0,3.6180827617645264,3.618105888366699,8.734745620131434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.78125,0.0,1480.8525390625,1895.4371337890625,0.0,3922.63525390625,0.8964846730232239,1.0,0.0,3.0,1.0,0.0
17858460,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7749970555305481,0.3909111320972442,0.3571546673774719,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8961365222930908,0.6122845411300659,0.5838297009468079,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9187053442001344,0.6572040319442749,0.4619792997837066,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8064628839492798,0.4404479265213012,0.4225044548511505,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6598509550094604,0.238683745265007,1.1032589673995972,284.9112548828125,284.95001220703125,299.4263610839844,293.2464599609375,298.2010192871094,297.14617919921875,284.9113464355469,1.0,0.6909371614456177,0.867752730846405,0.867752730846405,1.0,1.0,-3.5172903537750244,1.6244430541992188,1.8928472995758057,0.8342674970626831,0.8452242612838745,0.8452242612838745,0.0,255.77276611328125,261.0,68187.5,0.0,4012.497314453125,1.0,278.2585754394531,282.9132080078125,296.26153564453125,300.6737060546875,293.1499938964844,293.1499938964844,278.54998779296875,38348.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630856513977052,1.0,0.0,0.0,3.501521587371826,3.50154447555542,8.181010002772382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.5654296875,0.0,1391.0272216796875,1895.4371337890625,0.0,3980.043701171875,0.8742969632148743,1.0,0.0,3.0,1.0,0.0
17858520,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7749970555305481,0.3909111320972442,0.3571546673774719,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8961365222930908,0.6122845411300659,0.5838297009468079,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.9187053442001344,0.6572040319442749,0.4619792997837066,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8064628839492798,0.4404479265213012,0.4225044548511505,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6598509550094604,0.238683745265007,1.1032589673995972,284.9112548828125,284.95001220703125,299.4263610839844,293.2464599609375,298.2010192871094,297.14617919921875,284.9113464355469,1.0,0.6909371614456177,0.867752730846405,0.867752730846405,1.0,1.0,-3.5172903537750244,1.6244430541992188,1.8928472995758057,0.8342674970626831,0.8452242612838745,0.8452242612838745,0.0,255.77276611328125,261.0,68187.5,0.0,4012.497314453125,1.0,278.2585754394531,282.9132080078125,296.26153564453125,300.6737060546875,293.1499938964844,293.1499938964844,278.54998779296875,38348.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630856513977052,1.0,0.0,0.0,3.501521587371826,3.50154447555542,8.181010002772382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.5654296875,0.0,1391.0272216796875,1895.4371337890625,0.0,3980.043701171875,0.8742969632148743,1.0,0.0,3.0,1.0,0.0
17858580,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.772515594959259,0.3903984427452087,0.3566133379936218,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8930460810661316,0.611085832118988,0.5826110243797302,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9160750508308412,0.6577022075653076,0.4622088372707367,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8041203022003174,0.4402512013912201,0.4222697019577026,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6581405401229858,0.2387687712907791,1.1036666631698608,284.9916687011719,284.95001220703125,299.4059753417969,293.24920654296875,298.1923522949219,297.14764404296875,284.99090576171875,1.0,0.6921128034591675,0.8673152923583984,0.8673152923583984,1.0,1.0,-3.5156497955322266,1.6236110925674438,1.8920385837554927,0.8337163925170898,0.9207106828689576,0.9207106828689576,0.0,258.49853515625,264.0,67589.9296875,0.0,4024.674560546875,1.0,278.541259765625,283.0168762207031,296.2304077148437,300.53076171875,293.1499938964844,293.1499938964844,278.25,33705.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560668468475342,1.0,0.0,0.0,3.610042333602905,3.610065460205078,8.695966471350403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.4599609375,0.0,1472.1842041015625,1895.4371337890625,0.0,3917.448974609375,0.8946849703788757,1.0,0.0,3.0,1.0,0.0
17858640,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.772515594959259,0.3903984427452087,0.3566133379936218,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8930460810661316,0.611085832118988,0.5826110243797302,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9160750508308412,0.6577022075653076,0.4622088372707367,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8041203022003174,0.4402512013912201,0.4222697019577026,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6581405401229858,0.2387687712907791,1.1036666631698608,284.9916687011719,284.95001220703125,299.4059753417969,293.24920654296875,298.1923522949219,297.14764404296875,284.99090576171875,1.0,0.6921128034591675,0.8673152923583984,0.8673152923583984,1.0,1.0,-3.5156497955322266,1.6236110925674438,1.8920385837554927,0.8337163925170898,0.9207106828689576,0.9207106828689576,0.0,258.49853515625,264.0,67589.9296875,0.0,4024.674560546875,1.0,278.541259765625,283.0168762207031,296.2304077148437,300.53076171875,293.1499938964844,293.1499938964844,278.25,33705.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560668468475342,1.0,0.0,0.0,3.610042333602905,3.610065460205078,8.695966471350403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.4599609375,0.0,1472.1842041015625,1895.4371337890625,0.0,3917.448974609375,0.8946849703788757,1.0,0.0,3.0,1.0,0.0
17858700,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7711657285690308,0.3897110223770141,0.3562939167022705,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8913899064064026,0.6100558638572693,0.5819610953330994,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9146392941474916,0.6574209928512573,0.4622892141342163,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8028538823127747,0.4398455917835235,0.4221372902393341,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6572380661964417,0.2386554926633834,1.103952407836914,284.8765563964844,284.95001220703125,299.3958435058594,293.2504272460937,298.1870422363281,297.1466064453125,284.8771057128906,1.0,0.6927350759506226,0.8670965433120728,0.8670965433120728,1.0,1.0,-3.5147714614868164,1.6231454610824585,1.891626119613648,0.8335286974906921,0.83796226978302,0.83796226978302,0.0,259.9933166503906,264.0,68322.0234375,0.0,4031.390380859375,1.0,278.2993469238281,282.88818359375,296.2780456542969,300.74237060546875,293.1499938964844,293.1499938964844,278.25,38449.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613839387893676,1.0,0.0,0.0,3.559046745300293,3.559070348739624,8.452022939309245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.97265625,0.0,1452.18701171875,1895.4371337890625,0.0,3964.912841796875,0.8845042586326599,1.0,0.0,3.0,1.0,0.0
17858760,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.769309401512146,0.3889728784561157,0.3556690216064453,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8892210721969604,0.6089619398117065,0.5809786319732666,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9126086235046388,0.6570866107940674,0.4620722830295563,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.801116406917572,0.4393720030784607,0.4217527210712433,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6559486389160156,0.2384785413742065,1.103535532951355,284.9122619628906,284.95001220703125,299.3857421875,293.2514953613281,298.181396484375,297.1448669433594,284.9128112792969,1.0,0.6932324171066284,0.8668795228004456,0.8668795228004456,1.0,1.0,-3.5116140842437744,1.621595025062561,1.890019178390503,0.83270663022995,0.8439996242523193,0.8439996242523193,0.0,261.7980041503906,267.0,68063.3515625,0.0,4034.126708984375,1.0,278.2583923339844,282.9188842773437,296.26690673828125,300.6720886230469,293.1499938964844,293.1499938964844,278.54998779296875,38461.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962518036365509,1.0,0.0,0.0,3.490406274795532,3.490429162979126,8.129152320179855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.9638671875,0.0,1380.3651123046875,1895.4371337890625,0.0,3974.999755859375,0.8720423579216003,1.0,0.0,3.0,1.0,0.0
17858820,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7669219374656677,0.3884376883506775,0.355105996131897,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8862304091453552,0.6077404618263245,0.57973712682724,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9101998805999756,0.6576700210571289,0.4623560309410095,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7988337874412537,0.4391463696956634,0.4214893281459808,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6543206572532654,0.2385560274124145,1.1039057970046997,284.99102783203125,284.95001220703125,299.3656921386719,293.2533264160156,298.1729431152344,297.1464538574219,284.99029541015625,1.0,0.6943968534469604,0.8664455413818359,0.8664455413818359,1.0,1.0,-3.509905815124512,1.6207311153411863,1.889174580574036,0.8321353197097778,0.91832435131073,0.91832435131073,0.0,264.52215576171875,270.0,67484.4921875,0.0,4046.088134765625,1.0,278.54119873046875,283.0204162597656,296.23455810546875,300.5286560058594,293.1499938964844,293.1499938964844,278.25,33712.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955495297908783,1.0,0.0,0.0,3.601443290710449,3.601466417312622,8.654589009893243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.9248046875,0.0,1462.930419921875,1895.4371337890625,0.0,3912.33056640625,0.8927592039108276,1.0,0.0,3.0,1.0,0.0
17858880,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7669219374656677,0.3884376883506775,0.355105996131897,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8862304091453552,0.6077404618263245,0.57973712682724,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9101998805999756,0.6576700210571289,0.4623560309410095,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7988337874412537,0.4391463696956634,0.4214893281459808,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6543206572532654,0.2385560274124145,1.1039057970046997,284.99102783203125,284.95001220703125,299.3656921386719,293.2533264160156,298.1729431152344,297.1464538574219,284.99029541015625,1.0,0.6943968534469604,0.8664455413818359,0.8664455413818359,1.0,1.0,-3.509905815124512,1.6207311153411863,1.889174580574036,0.8321353197097778,0.91832435131073,0.91832435131073,0.0,264.52215576171875,270.0,67484.4921875,0.0,4046.088134765625,1.0,278.54119873046875,283.0204162597656,296.23455810546875,300.5286560058594,293.1499938964844,293.1499938964844,278.25,33712.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955495297908783,1.0,0.0,0.0,3.601443290710449,3.601466417312622,8.654589009893243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.9248046875,0.0,1462.930419921875,1895.4371337890625,0.0,3912.33056640625,0.8927592039108276,1.0,0.0,3.0,1.0,0.0
17858940,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7638424038887024,0.387001097202301,0.3541434109210968,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8825379610061646,0.6056057810783386,0.5780855417251587,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9070360064506532,0.6571617126464844,0.4622837603092193,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7959176898002625,0.438245952129364,0.420945793390274,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6522343158721924,0.2382609546184539,1.1037368774414062,284.9118957519531,284.95001220703125,299.3458251953125,293.254638671875,298.1622314453125,297.14385986328125,284.9118957519531,1.0,0.6955075860023499,0.8660115003585815,0.8660115003585815,1.0,1.0,-3.5058248043060303,1.6186941862106323,1.8871307373046875,0.8311086893081665,0.8418691158294678,0.8418691158294678,0.0,267.8161315917969,273.0,67963.7890625,0.0,4055.34521484375,1.0,278.2587280273437,282.9220886230469,296.26971435546875,300.66845703125,293.1499938964844,293.1499938964844,278.54998779296875,38343.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619303941726683,1.0,0.0,0.0,3.483603477478028,3.483626127243042,8.097495651782083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.97265625,0.0,1372.5367431640625,1895.4371337890625,0.0,3969.774658203125,0.8703240752220154,1.0,0.0,3.0,1.0,0.0
17859000,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7638424038887024,0.387001097202301,0.3541434109210968,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8825379610061646,0.6056057810783386,0.5780855417251587,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9070360064506532,0.6571617126464844,0.4622837603092193,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7959176898002625,0.438245952129364,0.420945793390274,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6522343158721924,0.2382609546184539,1.1037368774414062,284.9118957519531,284.95001220703125,299.3458251953125,293.254638671875,298.1622314453125,297.14385986328125,284.9118957519531,1.0,0.6955075860023499,0.8660115003585815,0.8660115003585815,1.0,1.0,-3.5058248043060303,1.6186941862106323,1.8871307373046875,0.8311086893081665,0.8418691158294678,0.8418691158294678,0.0,267.8161315917969,273.0,67963.7890625,0.0,4055.34521484375,1.0,278.2587280273437,282.9220886230469,296.26971435546875,300.66845703125,293.1499938964844,293.1499938964844,278.54998779296875,38343.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619303941726683,1.0,0.0,0.0,3.483603477478028,3.483626127243042,8.097495651782083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.97265625,0.0,1372.5367431640625,1895.4371337890625,0.0,3969.774658203125,0.8703240752220154,1.0,0.0,3.0,1.0,0.0
17859060,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7615615129470825,0.3864465057849884,0.3535692691802978,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.879662275314331,0.6043645143508911,0.5768321752548218,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9048997759819032,0.657876193523407,0.4626550376415252,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.793713390827179,0.4379974901676178,0.4206643998622894,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6506943702697754,0.2383323311805725,1.1040900945663452,284.9905700683594,284.95001220703125,299.3261413574219,293.2554626464844,298.1540222167969,297.14556884765625,284.9898376464844,1.0,0.6966690421104431,0.8655823469161987,0.8655823469161987,1.0,1.0,-3.5041520595550537,1.6178476810455322,1.886304259300232,0.8305467367172241,0.9158865809440612,0.9158865809440612,0.0,270.5303649902344,276.0,67367.3359375,0.0,4067.305419921875,1.0,278.5411376953125,283.0240783691406,296.2367858886719,300.5238037109375,293.1499938964844,293.1499938964844,278.25,33720.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549409747123718,1.0,0.0,0.0,3.592200994491577,3.592223882675171,8.610225563643326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.30078125,0.0,1453.0218505859375,1895.4371337890625,0.0,3907.36328125,0.8906896710395813,1.0,0.0,3.0,1.0,0.0
