time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7615615129470825,0.3864465057849884,0.3535692691802978,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.879662275314331,0.6043645143508911,0.5768321752548218,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9048997759819032,0.657876193523407,0.4626550376415252,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.793713390827179,0.4379974901676178,0.4206643998622894,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6506943702697754,0.2383323311805725,1.1040900945663452,284.9905700683594,284.95001220703125,299.3261413574219,293.2554626464844,298.1540222167969,297.14556884765625,284.9898376464844,1.0,0.6966690421104431,0.8655823469161987,0.8655823469161987,1.0,1.0,-3.5041520595550537,1.6178476810455322,1.886304259300232,0.8305467367172241,0.9158865809440612,0.9158865809440612,0.0,270.5303649902344,276.0,67367.3359375,0.0,4067.305419921875,1.0,278.5411376953125,283.0240783691406,296.2367858886719,300.5238037109375,293.1499938964844,293.1499938964844,278.25,33720.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549409747123718,1.0,0.0,0.0,3.592200994491577,3.592223882675171,8.610225563643326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.30078125,0.0,1453.0218505859375,1895.4371337890625,0.0,3907.36328125,0.8906896710395813,1.0,0.0,3.0,1.0,0.0
17859180,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7586265206336975,0.3850098550319671,0.3525999784469604,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8761247992515564,0.6022295355796814,0.5751732587814331,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9021335244178772,0.6576296091079712,0.4627346098423004,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7909110188484192,0.43709596991539,0.4201119840145111,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6487221717834473,0.2380356341600418,1.1039003133773804,284.91229248046875,284.95001220703125,299.30670166015625,293.2557678222656,298.1436767578125,297.1431884765625,284.9122314453125,1.0,0.6977847218513489,0.8651531934738159,0.8651531934738159,1.0,1.0,-3.5002007484436035,1.6158742904663086,1.884326457977295,0.829548716545105,0.8401293158531189,0.8401293158531189,0.0,273.80303955078125,279.0,67836.7265625,0.0,4076.72216796875,1.0,278.2588195800781,282.92645263671875,296.2709045410156,300.6619567871094,293.1499938964844,293.1499938964844,278.54998779296875,38334.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613881707191468,1.0,0.0,0.0,3.4739811420440674,3.474003791809082,8.052823545767751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.2666015625,0.0,1362.6373291015625,1895.4371337890625,0.0,3964.950439453125,0.8681864738464355,1.0,0.0,3.0,1.0,0.0
17859240,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7586265206336975,0.3850098550319671,0.3525999784469604,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8761247992515564,0.6022295355796814,0.5751732587814331,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9021335244178772,0.6576296091079712,0.4627346098423004,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7909110188484192,0.43709596991539,0.4201119840145111,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.6487221717834473,0.2380356341600418,1.1039003133773804,284.91229248046875,284.95001220703125,299.30670166015625,293.2557678222656,298.1436767578125,297.1431884765625,284.9122314453125,1.0,0.6977847218513489,0.8651531934738159,0.8651531934738159,1.0,1.0,-3.5002007484436035,1.6158742904663086,1.884326457977295,0.829548716545105,0.8401293158531189,0.8401293158531189,0.0,273.80303955078125,279.0,67836.7265625,0.0,4076.72216796875,1.0,278.2588195800781,282.92645263671875,296.2709045410156,300.6619567871094,293.1499938964844,293.1499938964844,278.54998779296875,38334.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613881707191468,1.0,0.0,0.0,3.4739811420440674,3.474003791809082,8.052823545767751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.2666015625,0.0,1362.6373291015625,1895.4371337890625,0.0,3964.950439453125,0.8681864738464355,1.0,0.0,3.0,1.0,0.0
17859300,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7573234438896179,0.3846993148326874,0.3521738946437835,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8745259046554565,0.6015682816505432,0.5743945240974426,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9009805917739868,0.658102810382843,0.4628836810588836,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7896513342857361,0.4369379878044128,0.4198592007160187,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6478285193443298,0.2380370497703552,1.1037472486495972,285.0121765136719,284.95001220703125,299.2970886230469,293.2557373046875,298.1395263671875,297.143798828125,285.0117492675781,1.0,0.6983165144920349,0.8649386167526245,0.8649386167526245,1.0,1.0,-3.498436450958252,1.6150096654891968,1.8834267854690552,0.8290064930915833,0.9114336967468262,0.9114336967468262,0.0,275.2891845703125,279.0,67107.03125,0.0,4081.077392578125,1.0,278.4974670410156,283.04266357421875,296.22613525390625,300.4571228027344,293.1499938964844,293.1499938964844,278.54998779296875,33888.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955978512763977,1.0,0.0,0.0,3.5262651443481445,3.52628755569458,8.297041063087818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7685546875,0.0,1384.55078125,1895.4371337890625,0.0,3916.657958984375,0.8776766061782837,1.0,0.0,3.0,1.0,0.0
17859360,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7564623355865479,0.3844548463821411,0.352020263671875,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8733780980110168,0.6009864807128906,0.5739127993583679,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9003394246101379,0.6586973071098328,0.4633365273475647,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7888091802597046,0.4368571639060974,0.4198334515094757,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6472733616828918,0.2381059229373932,1.1042345762252808,284.9894104003906,284.95001220703125,299.2875366210937,293.25555419921875,298.1358947753906,297.145263671875,284.9882507324219,1.0,0.6989642381668091,0.8647243976593018,0.8647243976593018,1.0,1.0,-3.4987707138061523,1.6151450872421265,1.8836256265640257,0.8290445804595947,0.9131149649620056,0.9131149649620056,0.0,276.4969787597656,282.0,67250.9609375,0.0,4089.15380859375,1.0,278.54180908203125,283.0263977050781,296.2362976074219,300.5163269042969,293.1499938964844,293.1499938964844,278.25,33639.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543805122375488,1.0,0.0,0.0,3.5851430892944336,3.585165977478028,8.576424761486123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.0146484375,0.0,1444.855712890625,1895.4371337890625,0.0,3902.33837890625,0.8887818455696106,1.0,0.0,3.0,1.0,0.0
17859420,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.753674328327179,0.3830222487449646,0.3510574698448181,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8699999451637268,0.5988553166389465,0.5722600221633911,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8978710770606995,0.6587331891059875,0.4636339247226715,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7861329317092896,0.4359660744667053,0.4192938208580017,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6454124450683594,0.2378102391958236,1.1040492057800293,284.9126892089844,284.95001220703125,299.26861572265625,293.2547607421875,298.1258544921875,297.14306640625,284.9126281738281,1.0,0.7001056671142578,0.8642959594726562,0.8642959594726562,1.0,1.0,-3.495117664337158,1.613314509391785,1.881803035736084,0.8281235694885254,0.8384350538253784,0.8384350538253784,0.0,279.7521667480469,285.0,67705.3203125,0.0,4099.1875,1.0,278.2589111328125,282.9305725097656,296.2700500488281,300.65313720703125,293.1499938964844,293.1499938964844,278.54998779296875,38328.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608953595161438,1.0,0.0,0.0,3.4642930030822754,3.46431565284729,8.007972382984008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.4765625,0.0,1352.74462890625,1895.4371337890625,0.0,3960.563232421875,0.8660352230072021,1.0,0.0,3.0,1.0,0.0
17859480,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.753674328327179,0.3830222487449646,0.3510574698448181,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8699999451637268,0.5988553166389465,0.5722600221633911,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8978710770606995,0.6587331891059875,0.4636339247226715,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.7861329317092896,0.4359660744667053,0.4192938208580017,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.6454124450683594,0.2378102391958236,1.1040492057800293,284.9126892089844,284.95001220703125,299.26861572265625,293.2547607421875,298.1258544921875,297.14306640625,284.9126281738281,1.0,0.7001056671142578,0.8642959594726562,0.8642959594726562,1.0,1.0,-3.495117664337158,1.613314509391785,1.881803035736084,0.8281235694885254,0.8384350538253784,0.8384350538253784,0.0,279.7521667480469,285.0,67705.3203125,0.0,4099.1875,1.0,278.2589111328125,282.9305725097656,296.2700500488281,300.65313720703125,293.1499938964844,293.1499938964844,278.54998779296875,38328.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608953595161438,1.0,0.0,0.0,3.4642930030822754,3.46431565284729,8.007972382984008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.4765625,0.0,1352.74462890625,1895.4371337890625,0.0,3960.563232421875,0.8660352230072021,1.0,0.0,3.0,1.0,0.0
17859540,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7516053915023804,0.3824556767940521,0.3504775464534759,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8673604726791382,0.597601592540741,0.570999801158905,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.896251380443573,0.6599841713905334,0.464382141828537,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.784112274646759,0.4357241690158844,0.419020414352417,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.644037127494812,0.2378777861595153,1.104391098022461,284.9896850585937,284.95001220703125,299.25,293.2534484863281,298.1184997558594,297.1454467773437,284.989013671875,1.0,0.7013074159622192,0.8638675212860107,0.8638675212860107,1.0,1.0,-3.4938793182373047,1.6126766204833984,1.8812026977539065,0.8276711702346802,0.9111509919166564,0.9111509919166564,0.0,282.4517517089844,288.0,67118.5859375,0.0,4112.11669921875,1.0,278.5409545898437,283.0306396484375,296.235107421875,300.5069580078125,293.1499938964844,293.1499938964844,278.25,33722.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539754390716552,1.0,0.0,0.0,3.573518753051758,3.573541641235352,8.520899541508697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.427734375,0.0,1433.0511474609375,1895.4371337890625,0.0,3898.704345703125,0.8865012526512146,1.0,0.0,3.0,1.0,0.0
17859600,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7516053915023804,0.3824556767940521,0.3504775464534759,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8673604726791382,0.597601592540741,0.570999801158905,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.896251380443573,0.6599841713905334,0.464382141828537,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.784112274646759,0.4357241690158844,0.419020414352417,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.644037127494812,0.2378777861595153,1.104391098022461,284.9896850585937,284.95001220703125,299.25,293.2534484863281,298.1184997558594,297.1454467773437,284.989013671875,1.0,0.7013074159622192,0.8638675212860107,0.8638675212860107,1.0,1.0,-3.4938793182373047,1.6126766204833984,1.8812026977539065,0.8276711702346802,0.9111509919166564,0.9111509919166564,0.0,282.4517517089844,288.0,67118.5859375,0.0,4112.11669921875,1.0,278.5409545898437,283.0306396484375,296.235107421875,300.5069580078125,293.1499938964844,293.1499938964844,278.25,33722.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539754390716552,1.0,0.0,0.0,3.573518753051758,3.573541641235352,8.520899541508697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.427734375,0.0,1433.0511474609375,1895.4371337890625,0.0,3898.704345703125,0.8865012526512146,1.0,0.0,3.0,1.0,0.0
17859660,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7487544417381287,0.3808521926403045,0.3494196832180023,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8639259934425354,0.5952988862991333,0.5692480802536011,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.893760085105896,0.6600160598754883,0.4647230207920074,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7813422679901123,0.4346587657928467,0.4183837473392486,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6420731544494629,0.2373944222927093,1.1037193536758425,284.9124450683594,284.95001220703125,299.2318115234375,293.2510681152344,298.1078491210937,297.1415100097656,284.9122619628906,1.0,0.7024080753326416,0.8634376525878906,0.8634376525878906,1.0,1.0,-3.489346027374268,1.610417723655701,1.878928303718567,0.8265453577041626,0.8362671136856079,0.8362671136856079,0.0,285.861083984375,291.0,67555.2421875,0.0,4120.7548828125,1.0,278.25897216796875,282.9340209960937,296.2666320800781,300.6412048339844,293.1499938964844,293.1499938964844,278.54998779296875,38338.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960511326789856,1.0,0.0,0.0,3.454241275787353,3.454263925552368,7.961568826431176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0986328125,0.0,1342.6461181640625,1895.4371337890625,0.0,3957.142822265625,0.8638089895248413,1.0,0.0,3.0,1.0,0.0
17859720,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7487544417381287,0.3808521926403045,0.3494196832180023,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8639259934425354,0.5952988862991333,0.5692480802536011,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.893760085105896,0.6600160598754883,0.4647230207920074,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7813422679901123,0.4346587657928467,0.4183837473392486,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6420731544494629,0.2373944222927093,1.1037193536758425,284.9124450683594,284.95001220703125,299.2318115234375,293.2510681152344,298.1078491210937,297.1415100097656,284.9122619628906,1.0,0.7024080753326416,0.8634376525878906,0.8634376525878906,1.0,1.0,-3.489346027374268,1.610417723655701,1.878928303718567,0.8265453577041626,0.8362671136856079,0.8362671136856079,0.0,285.861083984375,291.0,67555.2421875,0.0,4120.7548828125,1.0,278.25897216796875,282.9340209960937,296.2666320800781,300.6412048339844,293.1499938964844,293.1499938964844,278.54998779296875,38338.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960511326789856,1.0,0.0,0.0,3.454241275787353,3.454263925552368,7.961568826431176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0986328125,0.0,1342.6461181640625,1895.4371337890625,0.0,3957.142822265625,0.8638089895248413,1.0,0.0,3.0,1.0,0.0
17859780,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.746274471282959,0.3798824846744537,0.3485442399978637,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8608701229095459,0.5936251282691956,0.5676670074462891,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8917519450187683,0.6610350012779236,0.4653599262237549,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.778853714466095,0.4339902997016907,0.4177828133106231,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6401838660240173,0.2369897812604904,1.102336287498474,284.9866638183594,284.95001220703125,299.214111328125,293.2471618652344,298.0987854003906,297.13995361328125,284.9859313964844,1.0,0.7033766508102417,0.8630077838897705,0.8630077838897705,1.0,1.0,-3.4847662448883057,1.6081684827804563,1.876597762107849,0.825255274772644,0.905975580215454,0.905975580215454,0.0,288.9384155273437,294.0,66894.0234375,0.0,4127.2861328125,1.0,278.5408630371094,283.0325622558594,296.22869873046875,300.48876953125,293.1499938964844,293.1499938964844,278.25,33837.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535802006721495,1.0,0.0,0.0,3.5599114894866943,3.559934377670288,8.456131013190316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.5517578125,0.0,1419.4505615234375,1895.4371337890625,0.0,3895.157470703125,0.8835156559944153,1.0,0.0,3.0,1.0,0.0
17859840,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.746274471282959,0.3798824846744537,0.3485442399978637,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8608701229095459,0.5936251282691956,0.5676670074462891,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8917519450187683,0.6610350012779236,0.4653599262237549,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.778853714466095,0.4339902997016907,0.4177828133106231,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6401838660240173,0.2369897812604904,1.102336287498474,284.9866638183594,284.95001220703125,299.214111328125,293.2471618652344,298.0987854003906,297.13995361328125,284.9859313964844,1.0,0.7033766508102417,0.8630077838897705,0.8630077838897705,1.0,1.0,-3.4847662448883057,1.6081684827804563,1.876597762107849,0.825255274772644,0.905975580215454,0.905975580215454,0.0,288.9384155273437,294.0,66894.0234375,0.0,4127.2861328125,1.0,278.5408630371094,283.0325622558594,296.22869873046875,300.48876953125,293.1499938964844,293.1499938964844,278.25,33837.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535802006721495,1.0,0.0,0.0,3.5599114894866943,3.559934377670288,8.456131013190316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.5517578125,0.0,1419.4505615234375,1895.4371337890625,0.0,3895.157470703125,0.8835156559944153,1.0,0.0,3.0,1.0,0.0
17859900,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7448895573616028,0.3789407610893249,0.3480066657066345,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8591989278793335,0.5923259258270264,0.5667760968208313,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8905949592590332,0.6609917283058167,0.4656128585338592,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7774699330329895,0.4333060979843139,0.4174066483974457,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6391172409057617,0.2365631759166717,1.1013545989990234,284.8752136230469,284.95001220703125,299.2054443359375,293.24468994140625,298.0928955078125,297.1366271972656,284.8763122558594,1.0,0.703821063041687,0.8627928495407104,0.8627928495407104,1.0,1.0,-3.4817264080047607,1.6066635847091677,1.875062704086304,0.8245097398757935,0.8244662284851074,0.8244662284851074,0.0,290.62384033203125,294.0,67494.53125,0.0,4129.47265625,1.0,278.30059814453125,282.90899658203125,296.27215576171875,300.6893615722656,293.1499938964844,293.1499938964844,278.25,38849.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588580131530762,1.0,0.0,0.0,3.499927043914795,3.499950170516968,8.173560104296484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.2392578125,0.0,1392.9696044921875,1895.4371337890625,0.0,3942.399658203125,0.8716210126876831,1.0,0.0,3.0,1.0,0.0
17859960,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7431105971336365,0.3779541552066803,0.3471704125404358,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8571324944496155,0.5909644961357117,0.5655562281608582,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8889886736869812,0.6609112024307251,0.4655748903751373,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.775701642036438,0.4325501620769501,0.4167709648609161,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.637729287147522,0.2360520511865615,1.0995420217514038,284.9123229980469,284.95001220703125,299.1968994140625,293.2418518066406,298.086669921875,297.1325378417969,284.9124755859375,1.0,0.7041099667549133,0.8625831604003906,0.8625831604003906,1.0,1.0,-3.4762637615203857,1.6040059328079224,1.872257947921753,0.8230890035629272,0.8316709399223328,0.8316709399223328,0.0,292.5755310058594,297.0,67187.4609375,0.0,4127.0068359375,1.0,278.2588806152344,282.9407043457031,296.2564392089844,300.6105651855469,293.1499938964844,293.1499938964844,278.54998779296875,38592.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598763585090636,1.0,0.0,0.0,3.4302358627319336,3.430258274078369,7.851294299143774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.26953125,0.0,1320.3704833984375,1895.4371337890625,0.0,3951.4833984375,0.858864963054657,1.0,0.0,3.0,1.0,0.0
17860020,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7405804395675659,0.3767913281917572,0.346104621887207,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8540566563606262,0.5890655517578125,0.5637446641921997,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8870100378990173,0.6619086861610413,0.4661827981472015,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7731268405914307,0.4316536486148834,0.4159325659275055,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6356332898139954,0.2353502213954925,1.0967015027999878,284.9834899902344,284.95001220703125,299.1800842285156,293.23516845703125,298.077392578125,297.12994384765625,284.9827880859375,1.0,0.7047498226165771,0.8621637225151062,0.8621637225151062,1.0,1.0,-3.4691033363342285,1.6005208492279053,1.8685823678970337,0.8211156129837036,0.8978348970413208,0.8978348970413208,0.0,295.6023864746094,300.0,66481.1171875,0.0,4126.556640625,1.0,278.5406494140625,283.0365905761719,296.2151794433594,300.45098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33988.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952613890171051,1.0,0.0,0.0,3.5345044136047363,3.534526824951172,8.335858296959486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.03125,0.0,1393.857421875,1895.4371337890625,0.0,3886.4794921875,0.8778806924819946,1.0,0.0,3.0,1.0,0.0
17860080,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7405804395675659,0.3767913281917572,0.346104621887207,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8540566563606262,0.5890655517578125,0.5637446641921997,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8870100378990173,0.6619086861610413,0.4661827981472015,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7731268405914307,0.4316536486148834,0.4159325659275055,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6356332898139954,0.2353502213954925,1.0967015027999878,284.9834899902344,284.95001220703125,299.1800842285156,293.23516845703125,298.077392578125,297.12994384765625,284.9827880859375,1.0,0.7047498226165771,0.8621637225151062,0.8621637225151062,1.0,1.0,-3.4691033363342285,1.6005208492279053,1.8685823678970337,0.8211156129837036,0.8978348970413208,0.8978348970413208,0.0,295.6023864746094,300.0,66481.1171875,0.0,4126.556640625,1.0,278.5406494140625,283.0365905761719,296.2151794433594,300.45098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33988.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952613890171051,1.0,0.0,0.0,3.5345044136047363,3.534526824951172,8.335858296959486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.03125,0.0,1393.857421875,1895.4371337890625,0.0,3886.4794921875,0.8778806924819946,1.0,0.0,3.0,1.0,0.0
17860140,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7384188175201416,0.3757347762584686,0.3452724814414978,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8513765335083008,0.5873098373413086,0.562211275100708,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8855069875717163,0.6631799340248108,0.4671234786510467,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7709301710128784,0.4308908581733703,0.4153235554695129,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6338270306587219,0.2347250282764434,1.0944443941116333,285.0260314941406,284.95001220703125,299.1636657714844,293.2272033691406,298.0693664550781,297.1292724609375,285.0227966308594,1.0,0.7055159211158752,0.8617442846298218,0.8617442846298218,1.0,1.0,-3.4639413356781006,1.5979859828948977,1.8659552335739136,0.8197047710418701,0.9832225441932678,0.9832225441932678,0.0,298.4090881347656,303.0,66076.71875,0.0,4129.9150390625,1.0,278.84228515625,283.10382080078125,296.2138671875,300.4088439941406,293.1499938964844,293.1499938964844,278.54998779296875,31709.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477108120918274,1.0,0.0,0.0,3.71024489402771,3.71026873588562,9.185407066070184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.6240234375,0.0,1568.6021728515625,1895.4371337890625,0.0,3842.31591796875,0.9154615998268129,1.0,0.0,3.0,1.0,0.0
17860200,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7384188175201416,0.3757347762584686,0.3452724814414978,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8513765335083008,0.5873098373413086,0.562211275100708,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8855069875717163,0.6631799340248108,0.4671234786510467,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7709301710128784,0.4308908581733703,0.4153235554695129,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.6338270306587219,0.2347250282764434,1.0944443941116333,285.0260314941406,284.95001220703125,299.1636657714844,293.2272033691406,298.0693664550781,297.1292724609375,285.0227966308594,1.0,0.7055159211158752,0.8617442846298218,0.8617442846298218,1.0,1.0,-3.4639413356781006,1.5979859828948977,1.8659552335739136,0.8197047710418701,0.9832225441932678,0.9832225441932678,0.0,298.4090881347656,303.0,66076.71875,0.0,4129.9150390625,1.0,278.84228515625,283.10382080078125,296.2138671875,300.4088439941406,293.1499938964844,293.1499938964844,278.54998779296875,31709.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477108120918274,1.0,0.0,0.0,3.71024489402771,3.71026873588562,9.185407066070184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.6240234375,0.0,1568.6021728515625,1895.4371337890625,0.0,3842.31591796875,0.9154615998268129,1.0,0.0,3.0,1.0,0.0
17860260,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7369271516799927,0.3745355010032654,0.3445836901664734,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8496174812316895,0.5857296586036682,0.5611453652381897,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8843029737472534,0.6630042791366577,0.467373639345169,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.769443154335022,0.4299903512001037,0.4148140549659729,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6326220631599426,0.2340964823961258,1.092756748199463,284.8725280761719,284.95001220703125,299.1552734375,293.2225952148437,298.0628967285156,297.1246337890625,284.8697814941406,1.0,0.7058444023132324,0.8615320920944214,0.8615320920944214,1.0,1.0,-3.459498405456543,1.5958025455474854,1.8636959791183472,0.8186159133911133,0.880137026309967,0.880137026309967,0.0,300.2069091796875,303.0,67042.015625,0.0,4129.1298828125,1.0,278.5927429199219,282.9365539550781,296.2633361816406,300.639404296875,293.1499938964844,293.1499938964844,278.54998779296875,36449.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548993706703186,1.0,0.0,0.0,3.694272041320801,3.694296360015869,9.106490210797348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.892578125,0.0,1586.3875732421875,1895.4371337890625,0.0,3906.99072265625,0.9133913516998292,1.0,0.0,3.0,1.0,0.0
17860320,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7350348234176636,0.373277485370636,0.3435462713241577,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8474808931350708,0.5840901732444763,0.5597144365310669,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8825880885124207,0.6626420617103577,0.4671887755393982,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7675701975822449,0.4289920926094055,0.4139927327632904,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6311001777648926,0.2333758026361465,1.0901411771774292,284.889404296875,284.95001220703125,299.1475830078125,293.2180480957031,298.0560913085937,297.1188049316406,284.8904113769531,1.0,0.7059478759765625,0.8613362312316895,0.8613362312316895,1.0,1.0,-3.452176332473755,1.592248558998108,1.8599278926849363,0.816730797290802,0.8682413697242737,0.8682413697242737,0.0,302.2348937988281,291.0,66663.75,0.0,4122.33056640625,1.0,278.5573425292969,282.9554748535156,296.2455444335937,300.5661315917969,293.1499938964844,293.1499938964844,278.8500061035156,38273.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571059346199036,1.0,0.0,0.0,3.6214194297790527,3.621443748474121,8.750864708417794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.5009765625,0.0,1518.482666015625,1895.4371337890625,0.0,3926.746337890625,0.9005399942398071,1.0,0.0,3.0,1.0,0.0
17860380,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7356430292129517,0.3718535900115967,0.3418814837932586,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8483136296272278,0.5818661451339722,0.5572190880775452,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.885010838508606,0.663533627986908,0.4674201309680938,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7685954570770264,0.4278049170970917,0.4125273525714874,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6315375566482544,0.2323562949895858,1.0843573808670044,284.98162841796875,284.95001220703125,299.1318054199219,293.207763671875,298.0469970703125,297.1157531738281,284.9805603027344,1.0,0.7020891308784485,0.8609282374382019,0.8609282374382019,1.0,1.0,-3.4387269020080566,1.585738182067871,1.852988839149475,0.8131401538848877,0.9424285292625428,0.9424285292625428,0.0,298.2677917480469,279.0,65697.8515625,0.0,4064.726318359375,1.0,278.8421325683594,283.0723571777344,296.1904296875,300.3794860839844,293.1499938964844,293.1499938964844,278.54998779296875,34042.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502222537994384,1.0,0.0,0.0,3.712733268737793,3.712757587432861,9.19773299301596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.45703125,0.0,1589.1923828125,1895.4371337890625,0.0,3864.96435546875,0.9179255366325378,1.0,0.0,3.0,1.0,0.0
17860440,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7356430292129517,0.3718535900115967,0.3418814837932586,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8483136296272278,0.5818661451339722,0.5572190880775452,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.885010838508606,0.663533627986908,0.4674201309680938,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7685954570770264,0.4278049170970917,0.4125273525714874,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6315375566482544,0.2323562949895858,1.0843573808670044,284.98162841796875,284.95001220703125,299.1318054199219,293.207763671875,298.0469970703125,297.1157531738281,284.9805603027344,1.0,0.7020891308784485,0.8609282374382019,0.8609282374382019,1.0,1.0,-3.4387269020080566,1.585738182067871,1.852988839149475,0.8131401538848877,0.9424285292625428,0.9424285292625428,0.0,298.2677917480469,279.0,65697.8515625,0.0,4064.726318359375,1.0,278.8421325683594,283.0723571777344,296.1904296875,300.3794860839844,293.1499938964844,293.1499938964844,278.54998779296875,34042.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502222537994384,1.0,0.0,0.0,3.712733268737793,3.712757587432861,9.19773299301596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.45703125,0.0,1589.1923828125,1895.4371337890625,0.0,3864.96435546875,0.9179255366325378,1.0,0.0,3.0,1.0,0.0
17860500,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7367833256721497,0.3707837462425232,0.3410286605358124,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8497380018234253,0.5803889632225037,0.555950939655304,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8873597383499146,0.6634973883628845,0.4675362408161163,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.7700645923614502,0.4269553422927856,0.4117816090583801,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.632476270198822,0.2317172437906265,1.081369161605835,284.8578796386719,284.95001220703125,299.1239929199219,293.2022399902344,298.0413818359375,297.1122436523437,284.85711669921875,1.0,0.699430525302887,0.8607242107391357,0.8607242107391357,1.0,1.0,-3.4318315982818604,1.582381010055542,1.8494504690170288,0.8113911151885986,0.8496301174163818,0.8496301174163818,0.0,294.6726989746094,279.0,66346.9453125,0.0,4026.18994140625,1.0,278.5965270996094,282.93572998046875,296.23046875,300.5751953125,293.1499938964844,293.1499938964844,278.54998779296875,38761.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555419087409972,1.0,0.0,0.0,3.6563045978546143,3.6563291549682617,8.920270602175151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.98046875,0.0,1560.8939208984375,1895.4371337890625,0.0,3912.747802734375,0.9063220620155334,1.0,0.0,3.0,1.0,0.0
17860560,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7378595471382141,0.3696571588516235,0.3398528099060058,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8511725664138794,0.5788345336914062,0.5543259382247925,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8897024393081665,0.6633930802345276,0.4673194587230682,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7715364098548889,0.4260324835777282,0.410759836435318,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6333980560302734,0.23101407289505,1.077570915222168,284.8948059082031,284.95001220703125,299.1162414550781,293.1964416503906,298.035400390625,297.1080017089844,284.8959655761719,1.0,0.6963042616844177,0.860531210899353,0.860531210899353,1.0,1.0,-3.4224064350128174,1.577817440032959,1.8445888757705688,0.8089454174041748,0.8495792150497437,0.8495792150497437,0.0,290.7274169921875,267.0,65850.2578125,0.0,3979.41357421875,1.0,278.5576171875,282.9725646972656,296.210205078125,300.4818115234375,293.1499938964844,293.1499938964844,278.8500061035156,39383.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564274549484252,1.0,0.0,0.0,3.5635902881622314,3.5636141300201416,8.473617185700277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.3642578125,0.0,1463.856689453125,1895.4371337890625,0.0,3920.676513671875,0.8889740705490112,1.0,0.0,3.0,1.0,0.0
17860620,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7419472932815552,0.3684480190277099,0.3382047116756439,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.856168270111084,0.5767882466316223,0.5518052577972412,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8968382477760315,0.6645792126655579,0.4676445722579956,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7764756083488464,0.4250125288963318,0.4092406630516052,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6367216110229492,0.2301045209169387,1.071151614189148,284.98388671875,284.95001220703125,299.10089111328125,293.1841125488281,298.0283508300781,297.1083984375,284.9830017089844,1.0,0.6895506978034973,0.8601451516151428,0.8601451516151428,1.0,1.0,-3.4082276821136475,1.5709635019302368,1.8372642993927,0.8051315546035767,0.923797070980072,0.923797070980072,0.0,280.6360778808594,255.0,64884.13671875,0.0,3885.3134765625,1.0,278.8416748046875,283.0861511230469,296.1591796875,300.29571533203125,293.1499938964844,293.1499938964844,278.54998779296875,34250.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479876160621644,1.0,0.0,0.0,3.6541051864624015,3.654129028320313,8.909542543733551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.724609375,0.0,1524.6343994140625,1895.4371337890625,0.0,3844.814697265625,0.9049426317214966,1.0,0.0,3.0,1.0,0.0
17860680,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7419472932815552,0.3684480190277099,0.3382047116756439,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.856168270111084,0.5767882466316223,0.5518052577972412,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8968382477760315,0.6645792126655579,0.4676445722579956,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7764756083488464,0.4250125288963318,0.4092406630516052,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6367216110229492,0.2301045209169387,1.071151614189148,284.98388671875,284.95001220703125,299.10089111328125,293.1841125488281,298.0283508300781,297.1083984375,284.9830017089844,1.0,0.6895506978034973,0.8601451516151428,0.8601451516151428,1.0,1.0,-3.4082276821136475,1.5709635019302368,1.8372642993927,0.8051315546035767,0.923797070980072,0.923797070980072,0.0,280.6360778808594,255.0,64884.13671875,0.0,3885.3134765625,1.0,278.8416748046875,283.0861511230469,296.1591796875,300.29571533203125,293.1499938964844,293.1499938964844,278.54998779296875,34250.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479876160621644,1.0,0.0,0.0,3.6541051864624015,3.654129028320313,8.909542543733551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.724609375,0.0,1524.6343994140625,1895.4371337890625,0.0,3844.814697265625,0.9049426317214966,1.0,0.0,3.0,1.0,0.0
17860740,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7462841868400574,0.366365522146225,0.3361696302890777,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.861591637134552,0.5738471150398254,0.5488805770874023,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9043891429901124,0.6645873785018921,0.4675590991973877,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7818204760551453,0.4233397543430328,0.4074518382549286,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6403804421424866,0.2288420349359512,1.0641752481460571,284.9026794433594,284.95001220703125,299.0857238769531,293.1708679199219,298.0180358886719,297.10272216796875,284.9028625488281,1.0,0.6822013258934021,0.8597590923309326,0.8597590923309326,1.0,1.0,-3.39162540435791,1.562907576560974,1.8287179470062256,0.8008492588996887,0.8393167853355408,0.8393167853355408,0.0,270.1040954589844,243.0,65013.22265625,0.0,3783.47216796875,1.0,278.55841064453125,282.99078369140625,296.1813049316406,300.3985290527344,293.1499938964844,293.1499938964844,278.8500061035156,39154.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536303877830504,1.0,0.0,0.0,3.505620002746582,3.505643129348755,8.200172487704549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.3505859375,0.0,1401.0609130859375,1895.4371337890625,0.0,3895.60791015625,0.8759090900421143,1.0,0.0,3.0,1.0,0.0
17860800,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7462841868400574,0.366365522146225,0.3361696302890777,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.861591637134552,0.5738471150398254,0.5488805770874023,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9043891429901124,0.6645873785018921,0.4675590991973877,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7818204760551453,0.4233397543430328,0.4074518382549286,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6403804421424866,0.2288420349359512,1.0641752481460571,284.9026794433594,284.95001220703125,299.0857238769531,293.1708679199219,298.0180358886719,297.10272216796875,284.9028625488281,1.0,0.6822013258934021,0.8597590923309326,0.8597590923309326,1.0,1.0,-3.39162540435791,1.562907576560974,1.8287179470062256,0.8008492588996887,0.8393167853355408,0.8393167853355408,0.0,270.1040954589844,243.0,65013.22265625,0.0,3783.47216796875,1.0,278.55841064453125,282.99078369140625,296.1813049316406,300.3985290527344,293.1499938964844,293.1499938964844,278.8500061035156,39154.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536303877830504,1.0,0.0,0.0,3.505620002746582,3.505643129348755,8.200172487704549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.3505859375,0.0,1401.0609130859375,1895.4371337890625,0.0,3895.60791015625,0.8759090900421143,1.0,0.0,3.0,1.0,0.0
17860860,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7519882917404175,0.3651418387889862,0.3344908058643341,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8685402870178223,0.5717650651931763,0.5463078022003174,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.914228618144989,0.6657710671424866,0.467877596616745,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7885478138923645,0.4223178625106811,0.4059047996997833,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6450842618942261,0.2279392927885055,1.0576202869415283,284.9840393066406,284.95001220703125,299.0706787109375,293.1567687988281,298.0118103027344,297.1043701171875,284.9831848144531,1.0,0.6745669841766357,0.859392523765564,0.859392523765564,1.0,1.0,-3.3771443367004395,1.5559054613113403,1.8212388753890991,0.7969640493392944,0.9104233384132384,0.9104233384132384,0.0,258.537109375,231.0,64074.7421875,0.0,3681.687255859375,1.0,278.8412475585937,283.09765625,296.1311340332031,300.2163391113281,293.1499938964844,293.1499938964844,278.54998779296875,34187.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451085329055786,1.0,0.0,0.0,3.5983452796936035,3.5983686447143555,8.639706265967106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.73046875,0.0,1463.0877685546875,1895.4371337890625,0.0,3818.79052734375,0.8923718929290771,1.0,0.0,3.0,1.0,0.0
17860920,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7519882917404175,0.3651418387889862,0.3344908058643341,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8685402870178223,0.5717650651931763,0.5463078022003174,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.914228618144989,0.6657710671424866,0.467877596616745,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7885478138923645,0.4223178625106811,0.4059047996997833,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6450842618942261,0.2279392927885055,1.0576202869415283,284.9840393066406,284.95001220703125,299.0706787109375,293.1567687988281,298.0118103027344,297.1043701171875,284.9831848144531,1.0,0.6745669841766357,0.859392523765564,0.859392523765564,1.0,1.0,-3.3771443367004395,1.5559054613113403,1.8212388753890991,0.7969640493392944,0.9104233384132384,0.9104233384132384,0.0,258.537109375,231.0,64074.7421875,0.0,3681.687255859375,1.0,278.8412475585937,283.09765625,296.1311340332031,300.2163391113281,293.1499938964844,293.1499938964844,278.54998779296875,34187.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451085329055786,1.0,0.0,0.0,3.5983452796936035,3.5983686447143555,8.639706265967106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.73046875,0.0,1463.0877685546875,1895.4371337890625,0.0,3818.79052734375,0.8923718929290771,1.0,0.0,3.0,1.0,0.0
