time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7576678991317749,0.3630503118038177,0.3324114084243774,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8755660057067871,0.5687910318374634,0.5433142185211182,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9245620369911194,0.6657717227935791,0.4677574932575226,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7953135371208191,0.4206344485282898,0.4040723443031311,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6498956680297852,0.226662278175354,1.0504443645477295,284.9060363769531,284.95001220703125,299.0556945800781,293.1419372558594,298.0018615722656,297.0992126464844,284.9058532714844,1.0,0.6666624546051025,0.8590259552001953,0.8590259552001953,1.0,1.0,-3.360072135925293,1.5476231575012207,1.8124489784240725,0.792553186416626,0.8299813866615295,0.8299813866615295,0.0,247.2784423828125,219.0,64172.26171875,0.0,3576.367431640625,1.0,278.55889892578125,283.00537109375,296.1523132324219,300.3166198730469,293.1499938964844,293.1499938964844,278.8500061035156,39048.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507614374160768,1.0,0.0,0.0,3.449763298034668,3.4497859477996826,7.940939212858211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.337890625,0.0,1343.1549072265625,1895.4371337890625,0.0,3869.819091796875,0.8634797930717468,1.0,0.0,3.0,1.0,0.0
17861040,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7576678991317749,0.3630503118038177,0.3324114084243774,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8755660057067871,0.5687910318374634,0.5433142185211182,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9245620369911194,0.6657717227935791,0.4677574932575226,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7953135371208191,0.4206344485282898,0.4040723443031311,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6498956680297852,0.226662278175354,1.0504443645477295,284.9060363769531,284.95001220703125,299.0556945800781,293.1419372558594,298.0018615722656,297.0992126464844,284.9058532714844,1.0,0.6666624546051025,0.8590259552001953,0.8590259552001953,1.0,1.0,-3.360072135925293,1.5476231575012207,1.8124489784240725,0.792553186416626,0.8299813866615295,0.8299813866615295,0.0,247.2784423828125,219.0,64172.26171875,0.0,3576.367431640625,1.0,278.55889892578125,283.00537109375,296.1523132324219,300.3166198730469,293.1499938964844,293.1499938964844,278.8500061035156,39048.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507614374160768,1.0,0.0,0.0,3.449763298034668,3.4497859477996826,7.940939212858211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.337890625,0.0,1343.1549072265625,1895.4371337890625,0.0,3869.819091796875,0.8634797930717468,1.0,0.0,3.0,1.0,0.0
17861100,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.760895311832428,0.3623837232589721,0.3314203023910522,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8795075416564941,0.5676776766777039,0.5418528914451599,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.930322527885437,0.6663020253181458,0.4677624404430389,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7990583181381226,0.4200654327869415,0.4031675159931183,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6525892615318298,0.2261588275432586,1.0467594861984253,285.0058898925781,284.95001220703125,299.0482177734375,293.1342468261719,297.99859619140625,297.0997619628906,285.00543212890625,1.0,0.6626152992248535,0.858842670917511,0.858842670917511,1.0,1.0,-3.3516032695770264,1.5435328483581543,1.808070421218872,0.790273904800415,0.8989015221595764,0.8989015221595764,0.0,241.4640350341797,219.0,63297.78125,0.0,3523.1904296875,1.0,278.7967224121094,283.12274169921875,296.0975341796875,300.0946655273437,293.1499938964844,293.1499938964844,278.8500061035156,34339.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445233345031738,1.0,0.0,0.0,3.4944567680358887,3.494478940963745,8.148030588017718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.611328125,0.0,1355.0093994140625,1895.4371337890625,0.0,3813.49267578125,0.8710616827011108,1.0,0.0,3.0,1.0,0.0
17861160,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.764771580696106,0.3617690801620483,0.3306792974472046,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8841323256492615,0.566628098487854,0.5406637787818909,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9368934631347656,0.6668826341629028,0.468028724193573,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8034136891365051,0.4195626974105835,0.4024750590324402,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6558056473731995,0.2257114648818969,1.0436536073684692,284.9812316894531,284.95001220703125,299.0407409667969,293.1264038085937,297.995849609375,297.1011962890625,284.9799194335937,1.0,0.6586346626281738,0.8586649894714355,0.8586649894714355,1.0,1.0,-3.3450331687927246,1.5403491258621216,1.8046841621398928,0.7885248064994812,0.8969099521636963,0.8969099521636963,0.0,235.3710479736328,207.0,63265.11328125,0.0,3473.072509765625,1.0,278.8414611816406,283.1060485839844,296.1000061035156,300.13446044921875,293.1499938964844,293.1499938964844,279.1499938964844,34099.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421883821487428,1.0,0.0,0.0,3.5464236736297607,3.5464465618133545,8.392175345761643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7099609375,0.0,1407.14306640625,1895.4371337890625,0.0,3792.324462890625,0.8804104328155518,1.0,0.0,3.0,1.0,0.0
17861220,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7731948494911194,0.3606219291687011,0.3292224109172821,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.894116997718811,0.5646390914916992,0.5383390188217163,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9505134224891664,0.6681369543075562,0.4685657322406769,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8125449419021606,0.4186678528785705,0.4011642336845398,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6628946661949158,0.2249041944742202,1.0377951860427856,285.02667236328125,284.95001220703125,299.0257873535156,293.1102294921875,297.9907531738281,297.1048889160156,285.02362060546875,1.0,0.6507073044776917,0.8583096861839294,0.8583096861839294,1.0,1.0,-3.3325088024139404,1.5342731475830078,1.798235535621643,0.7852045893669128,0.9840642213821412,0.9840642213821412,0.0,223.23263549804688,195.0,62671.68359375,0.0,3375.072998046875,1.0,279.14141845703125,283.1772155761719,296.0921936035156,300.0736694335937,293.1499938964844,293.1499938964844,278.8500061035156,31819.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362176060676576,1.0,0.0,0.0,3.715564489364624,3.715588331222534,9.211765927830128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.669921875,0.0,1575.498779296875,1895.4371337890625,0.0,3737.996826171875,0.9169227480888368,1.0,0.0,3.0,1.0,0.0
17861280,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7731948494911194,0.3606219291687011,0.3292224109172821,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.894116997718811,0.5646390914916992,0.5383390188217163,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9505134224891664,0.6681369543075562,0.4685657322406769,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8125449419021606,0.4186678528785705,0.4011642336845398,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6628946661949158,0.2249041944742202,1.0377951860427856,285.02667236328125,284.95001220703125,299.0257873535156,293.1102294921875,297.9907531738281,297.1048889160156,285.02362060546875,1.0,0.6507073044776917,0.8583096861839294,0.8583096861839294,1.0,1.0,-3.3325088024139404,1.5342731475830078,1.798235535621643,0.7852045893669128,0.9840642213821412,0.9840642213821412,0.0,223.23263549804688,195.0,62671.68359375,0.0,3375.072998046875,1.0,279.14141845703125,283.1772155761719,296.0921936035156,300.0736694335937,293.1499938964844,293.1499938964844,278.8500061035156,31819.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362176060676576,1.0,0.0,0.0,3.715564489364624,3.715588331222534,9.211765927830128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.669921875,0.0,1575.498779296875,1895.4371337890625,0.0,3737.996826171875,0.9169227480888368,1.0,0.0,3.0,1.0,0.0
17861340,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7806751728057861,0.3581323325634002,0.3269063830375671,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9031797051429749,0.5612367987632751,0.5350825786590576,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9622862935066224,0.6675453782081604,0.4681604504585266,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8204307556152344,0.4166769981384277,0.399161547422409,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6693872213363647,0.2234330922365188,1.0301496982574463,284.884033203125,284.95001220703125,299.0107727050781,293.093505859375,297.9788513183594,297.0962219238281,284.8851928710937,1.0,0.6424127817153931,0.8579543828964233,0.8579543828964233,1.0,1.0,-3.313728809356689,1.5251539945602417,1.7885746955871582,0.7803932428359985,0.863217830657959,0.863217830657959,0.0,212.1268768310547,183.0,63095.32421875,0.0,3269.563232421875,1.0,278.8572998046875,283.02606201171875,296.11993408203125,300.2157592773437,293.1499938964844,293.1499938964844,279.1499938964844,38679.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455523490905762,1.0,0.0,0.0,3.6158089637756334,3.615833044052124,8.723770861251978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0751953125,0.0,1515.3231201171875,1895.4371337890625,0.0,3822.806884765625,0.8995752930641174,1.0,0.0,3.0,1.0,0.0
17861400,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7806751728057861,0.3581323325634002,0.3269063830375671,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9031797051429749,0.5612367987632751,0.5350825786590576,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9622862935066224,0.6675453782081604,0.4681604504585266,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8204307556152344,0.4166769981384277,0.399161547422409,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6693872213363647,0.2234330922365188,1.0301496982574463,284.884033203125,284.95001220703125,299.0107727050781,293.093505859375,297.9788513183594,297.0962219238281,284.8851928710937,1.0,0.6424127817153931,0.8579543828964233,0.8579543828964233,1.0,1.0,-3.313728809356689,1.5251539945602417,1.7885746955871582,0.7803932428359985,0.863217830657959,0.863217830657959,0.0,212.1268768310547,183.0,63095.32421875,0.0,3269.563232421875,1.0,278.8572998046875,283.02606201171875,296.11993408203125,300.2157592773437,293.1499938964844,293.1499938964844,279.1499938964844,38679.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455523490905762,1.0,0.0,0.0,3.6158089637756334,3.615833044052124,8.723770861251978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0751953125,0.0,1515.3231201171875,1895.4371337890625,0.0,3822.806884765625,0.8995752930641174,1.0,0.0,3.0,1.0,0.0
17861460,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.7857873439788818,0.3571960926055908,0.3255511224269867,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9095300436019896,0.559731662273407,0.533125638961792,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.969687044620514,0.6679806709289551,0.467978298664093,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8255957961082458,0.4158590734004974,0.3979186415672302,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6737316846847534,0.2227138429880142,1.0251675844192505,284.9969482421875,284.95001220703125,299.001708984375,293.0832214355469,297.974365234375,297.0958251953125,284.9955139160156,1.0,0.637256920337677,0.8577456474304199,0.8577456474304199,1.0,1.0,-3.302032470703125,1.5195075273513794,1.7825250625610352,0.7772451043128967,0.9389439225196838,0.9389439225196838,0.0,205.2408599853516,183.0,62095.7734375,0.0,3204.60546875,1.0,279.11578369140625,283.1571350097656,296.0528869628906,299.9861145019531,293.1499938964844,293.1499938964844,279.1499938964844,33992.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389770030975342,1.0,0.0,0.0,3.671213388442993,3.6712372303009033,8.993164897219685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.8310546875,0.0,1541.791748046875,1895.4371337890625,0.0,3763.138916015625,0.9093822836875916,1.0,0.0,3.0,1.0,0.0
17861520,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.7900000214576721,0.3566454350948334,0.3249058425426483,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.914880633354187,0.558812141418457,0.5320991277694702,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.975232720375061,0.6683437824249268,0.4681262969970703,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8297178745269775,0.4153919816017151,0.3973032832145691,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6772849559783936,0.2222930043935775,1.0223991870880127,284.9801940917969,284.95001220703125,298.99566650390625,293.0762939453125,297.97186279296875,297.0965576171875,284.97906494140625,1.0,0.6338819861412048,0.8576064705848694,0.8576064705848694,1.0,1.0,-3.2961301803588867,1.516647219657898,1.7794829607009888,0.7756785154342651,0.9379932880401612,0.9379932880401612,0.0,200.3588714599609,171.0,62034.375,0.0,3164.07080078125,1.0,279.1420593261719,283.146484375,296.0547180175781,300.0132141113281,293.1499938964844,293.1499938964844,278.8500061035156,34144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376630783081056,1.0,0.0,0.0,3.703327178955078,3.703351259231568,9.151187327915976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.3046875,0.0,1579.228515625,1895.4371337890625,0.0,3751.174560546875,0.9158703684806824,1.0,0.0,3.0,1.0,0.0
17861580,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7998318672180176,0.3543745279312134,0.3226714730262756,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9280179142951964,0.5555851459503174,0.528872549533844,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9873727560043336,0.6679883003234863,0.4677791893482208,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8395863771438599,0.4135105907917022,0.3952874541282654,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6857696175575256,0.2208197861909866,1.0143318176269531,284.89208984375,284.95001220703125,298.9804077148437,293.0586853027344,297.9610290527344,297.09002685546875,284.8932800292969,1.0,0.6251934170722961,0.8572585582733154,0.8572585582733154,1.0,1.0,-3.2770278453826904,1.507377862930298,1.7696499824523926,0.7707375288009644,0.8426162600517273,0.8426162600517273,0.0,188.90245056152344,159.0,62093.890625,0.0,3058.119140625,1.0,278.8578491210937,283.0477294921875,296.0714416503906,300.1050109863281,293.1499938964844,293.1499938964844,279.1499938964844,39718.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943840503692627,1.0,0.0,0.0,3.540741205215454,3.540764808654785,8.365302619495196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.22265625,0.0,1441.9649658203125,1895.4371337890625,0.0,3807.30712890625,0.8841635584831238,1.0,0.0,3.0,1.0,0.0
17861640,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7998318672180176,0.3543745279312134,0.3226714730262756,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9280179142951964,0.5555851459503174,0.528872549533844,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9873727560043336,0.6679883003234863,0.4677791893482208,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8395863771438599,0.4135105907917022,0.3952874541282654,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6857696175575256,0.2208197861909866,1.0143318176269531,284.89208984375,284.95001220703125,298.9804077148437,293.0586853027344,297.9610290527344,297.09002685546875,284.8932800292969,1.0,0.6251934170722961,0.8572585582733154,0.8572585582733154,1.0,1.0,-3.2770278453826904,1.507377862930298,1.7696499824523926,0.7707375288009644,0.8426162600517273,0.8426162600517273,0.0,188.90245056152344,159.0,62093.890625,0.0,3058.119140625,1.0,278.8578491210937,283.0477294921875,296.0714416503906,300.1050109863281,293.1499938964844,293.1499938964844,279.1499938964844,39718.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943840503692627,1.0,0.0,0.0,3.540741205215454,3.540764808654785,8.365302619495196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.22265625,0.0,1441.9649658203125,1895.4371337890625,0.0,3807.30712890625,0.8841635584831238,1.0,0.0,3.0,1.0,0.0
17861700,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8054033517837524,0.3536542057991028,0.3216069042682647,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.9354782700538636,0.5543853640556335,0.5273014903068542,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.993499994277954,0.6683924794197083,0.4676688909530639,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8452051877975464,0.4128733575344085,0.3942960500717163,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6905561089515686,0.2202346175909042,1.0102213621139526,285.0020751953125,284.95001220703125,298.97271728515625,293.0497436523437,297.9576416015625,297.0904846191406,285.002685546875,1.0,0.6207709312438965,0.8570846319198608,0.8570846319198608,1.0,1.0,-3.267584562301636,1.5028148889541626,1.7647696733474731,0.7681972980499268,0.9153720140457152,0.9153720140457152,0.0,183.02932739257807,159.0,61146.45703125,0.0,3005.011962890625,1.0,279.09893798828125,283.1749267578125,296.01104736328125,299.8740539550781,293.1499938964844,293.1499938964844,279.1499938964844,34732.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937163770198822,1.0,0.0,0.0,3.581061363220215,3.581084489822388,8.556906436751888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.7646484375,0.0,1448.5108642578125,1895.4371337890625,0.0,3746.624267578125,0.8907046318054199,1.0,0.0,3.0,1.0,0.0
17861760,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8116700053215027,0.3530178368091583,0.3208382725715637,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9438536763191224,0.5532851815223694,0.5260545611381531,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9990000128746032,0.6689055562019348,0.4671503901481628,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8516827821731567,0.4123305678367615,0.3935594260692596,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6960565447807312,0.2197237312793731,1.0068198442459106,284.9830627441406,284.95001220703125,298.9649963378906,293.04071044921875,297.954833984375,297.0921630859375,284.9814147949219,1.0,0.6163893342018127,0.856921911239624,0.856921911239624,1.0,1.0,-3.2593812942504883,1.4988218545913696,1.7605595588684082,0.7661157846450806,0.9172619581222534,0.9172619581222534,0.0,177.02340698242188,147.0,61083.1484375,0.0,2954.244384765625,1.0,279.1422424316406,283.1619567871094,296.0113220214844,299.90838623046875,293.1499938964844,293.1499938964844,278.8500061035156,34181.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934459149837494,1.0,0.0,0.0,3.63325309753418,3.633276462554932,8.808147526906396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.43359375,0.0,1501.0699462890625,1895.4371337890625,0.0,3721.9453125,0.8999677300453186,1.0,0.0,3.0,1.0,0.0
17861820,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8196510672569275,0.3507175743579864,0.3187087178230285,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9548643827438354,0.550019383430481,0.5229330658912659,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6708598732948303,0.4510124623775482,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8607697486877441,0.4104077219963074,0.3916468322277069,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7034254670143127,0.2182012349367141,0.9991576075553894,284.89483642578125,284.95001220703125,298.9493408203125,293.0224914550781,297.9478759765625,297.0935363769531,284.8947448730469,1.0,0.6062979698181152,0.8565965890884399,0.8565965890884399,1.0,1.0,-3.2223551273345947,1.4808738231658936,1.7414811849594116,0.7566535472869873,0.8240862488746643,0.8240862488746643,0.0,167.72267150878906,150.0,60805.3671875,0.0,2825.145263671875,1.0,278.8587341308594,283.06756591796875,296.0297241210937,299.9870300292969,293.1499938964844,293.1499938964844,279.1499938964844,39904.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397874474525452,1.0,0.0,0.0,3.45295524597168,3.452978134155273,7.955641194712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9130859375,0.0,1352.4332275390625,1895.4371337890625,0.0,3770.51220703125,0.8649423718452454,1.0,0.0,3.0,1.0,0.0
17861880,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8196510672569275,0.3507175743579864,0.3187087178230285,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9548643827438354,0.550019383430481,0.5229330658912659,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.6708598732948303,0.4510124623775482,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8607697486877441,0.4104077219963074,0.3916468322277069,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7034254670143127,0.2182012349367141,0.9991576075553894,284.89483642578125,284.95001220703125,298.9493408203125,293.0224914550781,297.9478759765625,297.0935363769531,284.8947448730469,1.0,0.6062979698181152,0.8565965890884399,0.8565965890884399,1.0,1.0,-3.2223551273345947,1.4808738231658936,1.7414811849594116,0.7566535472869873,0.8240862488746643,0.8240862488746643,0.0,167.72267150878906,150.0,60805.3671875,0.0,2825.145263671875,1.0,278.8587341308594,283.06756591796875,296.0297241210937,299.9870300292969,293.1499938964844,293.1499938964844,279.1499938964844,39904.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397874474525452,1.0,0.0,0.0,3.45295524597168,3.452978134155273,7.955641194712371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9130859375,0.0,1352.4332275390625,1895.4371337890625,0.0,3770.51220703125,0.8649423718452454,1.0,0.0,3.0,1.0,0.0
17861940,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8237476348876953,0.3492665290832519,0.3170832991600036,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9603112936019896,0.5476085543632507,0.5203189849853516,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6757669448852539,0.4416082203388214,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8656800389289856,0.4091126024723053,0.3901154696941376,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.707055926322937,0.2170466631650924,0.99273020029068,284.9760131835937,284.95001220703125,298.93341064453125,293.0040588378906,297.9500732421875,297.1117858886719,284.97540283203125,1.0,0.6003546118736267,0.8562712669372559,0.8562712669372559,1.0,1.0,-3.1963586807250977,1.4683380126953125,1.7280206680297852,0.7495990991592407,0.8892561793327332,0.8892561793327332,0.0,162.49351501464844,153.0,59647.94140625,0.0,2743.365234375,1.0,279.1407165527344,283.17657470703125,295.9690856933594,299.7779846191406,293.1499938964844,293.1499938964844,279.45001220703125,34619.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291723966598512,1.0,0.0,0.0,3.5321574211120605,3.532180070877075,8.324792020175664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1552734375,0.0,1395.9739990234375,1895.4371337890625,0.0,3673.552978515625,0.8778365254402161,1.0,0.0,3.0,1.0,0.0
17862000,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8237476348876953,0.3492665290832519,0.3170832991600036,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.9603112936019896,0.5476085543632507,0.5203189849853516,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6757669448852539,0.4416082203388214,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8656800389289856,0.4091126024723053,0.3901154696941376,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.707055926322937,0.2170466631650924,0.99273020029068,284.9760131835937,284.95001220703125,298.93341064453125,293.0040588378906,297.9500732421875,297.1117858886719,284.97540283203125,1.0,0.6003546118736267,0.8562712669372559,0.8562712669372559,1.0,1.0,-3.1963586807250977,1.4683380126953125,1.7280206680297852,0.7495990991592407,0.8892561793327332,0.8892561793327332,0.0,162.49351501464844,153.0,59647.94140625,0.0,2743.365234375,1.0,279.1407165527344,283.17657470703125,295.9690856933594,299.7779846191406,293.1499938964844,293.1499938964844,279.45001220703125,34619.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291723966598512,1.0,0.0,0.0,3.5321574211120605,3.532180070877075,8.324792020175664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.1552734375,0.0,1395.9739990234375,1895.4371337890625,0.0,3673.552978515625,0.8778365254402161,1.0,0.0,3.0,1.0,0.0
17862060,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8251150846481323,0.3479485809803009,0.315840870141983,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9620139002799988,0.5453976988792419,0.5181660056114197,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6801126003265381,0.4375386834144592,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8675175905227661,0.4079985916614532,0.3889839947223663,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7081373333930969,0.2160564959049224,0.9878747463226318,285.0280456542969,284.95001220703125,298.91717529296875,292.9855041503906,297.9513854980469,297.1285095214844,285.0250244140625,1.0,0.5969973802566528,0.8559896349906921,0.8559896349906921,1.0,1.0,-3.1801764965057373,1.4605060815811155,1.7196704149246216,0.7452676892280579,0.9797095656394958,0.9797095656394958,0.0,160.0556640625,156.0,58988.34375,0.0,2697.501220703125,1.0,279.4412841796875,283.25244140625,295.95965576171875,299.7079162597656,293.1499938964844,293.1499938964844,279.1499938964844,31828.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214144349098206,1.0,0.0,0.0,3.703315019607544,3.703338623046875,9.151127073891984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.185546875,0.0,1561.6295166015625,1895.4371337890625,0.0,3602.205810546875,0.9141768217086792,1.0,0.0,3.0,1.0,0.0
17862120,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8251150846481323,0.3479485809803009,0.315840870141983,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9620139002799988,0.5453976988792419,0.5181660056114197,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.6801126003265381,0.4375386834144592,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8675175905227661,0.4079985916614532,0.3889839947223663,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7081373333930969,0.2160564959049224,0.9878747463226318,285.0280456542969,284.95001220703125,298.91717529296875,292.9855041503906,297.9513854980469,297.1285095214844,285.0250244140625,1.0,0.5969973802566528,0.8559896349906921,0.8559896349906921,1.0,1.0,-3.1801764965057373,1.4605060815811155,1.7196704149246216,0.7452676892280579,0.9797095656394958,0.9797095656394958,0.0,160.0556640625,156.0,58988.34375,0.0,2697.501220703125,1.0,279.4412841796875,283.25244140625,295.95965576171875,299.7079162597656,293.1499938964844,293.1499938964844,279.1499938964844,31828.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214144349098206,1.0,0.0,0.0,3.703315019607544,3.703338623046875,9.151127073891984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.185546875,0.0,1561.6295166015625,1895.4371337890625,0.0,3602.205810546875,0.9141768217086792,1.0,0.0,3.0,1.0,0.0
17862180,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8227092623710632,0.3452997505664825,0.3137882351875305,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9591053128242492,0.541793942451477,0.515146791934967,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6813885569572449,0.4387921392917633,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8653643131256104,0.405784398317337,0.3872034549713135,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.705810546875,0.2144056111574173,0.9814659953117372,284.8857116699219,284.95001220703125,298.9006042480469,292.9668884277344,297.940673828125,297.1233215332031,284.88751220703125,1.0,0.5951444506645203,0.8557079434394836,0.8557079434394836,1.0,1.0,-3.165740966796875,1.453491449356079,1.712249517440796,0.7415047287940979,0.8600530624389648,0.8600530624389648,0.0,159.99392700195312,159.0,59442.28515625,0.0,2668.35009765625,1.0,279.1571655273437,283.1022033691406,295.9932861328125,299.8545227050781,293.1499938964844,293.1499938964844,279.45001220703125,38813.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309150576591492,1.0,0.0,0.0,3.5990610122680664,3.599085092544556,8.643143019071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4765625,0.0,1497.9859619140625,1895.4371337890625,0.0,3689.52587890625,0.8960872292518616,1.0,0.0,3.0,1.0,0.0
17862240,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8227092623710632,0.3452997505664825,0.3137882351875305,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9591053128242492,0.541793942451477,0.515146791934967,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.6813885569572449,0.4387921392917633,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8653643131256104,0.405784398317337,0.3872034549713135,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.705810546875,0.2144056111574173,0.9814659953117372,284.8857116699219,284.95001220703125,298.9006042480469,292.9668884277344,297.940673828125,297.1233215332031,284.88751220703125,1.0,0.5951444506645203,0.8557079434394836,0.8557079434394836,1.0,1.0,-3.165740966796875,1.453491449356079,1.712249517440796,0.7415047287940979,0.8600530624389648,0.8600530624389648,0.0,159.99392700195312,159.0,59442.28515625,0.0,2668.35009765625,1.0,279.1571655273437,283.1022033691406,295.9932861328125,299.8545227050781,293.1499938964844,293.1499938964844,279.45001220703125,38813.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309150576591492,1.0,0.0,0.0,3.5990610122680664,3.599085092544556,8.643143019071431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.4765625,0.0,1497.9859619140625,1895.4371337890625,0.0,3689.52587890625,0.8960872292518616,1.0,0.0,3.0,1.0,0.0
17862300,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8208914399147034,0.3443655967712402,0.3127446472644806,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.95680832862854,0.5403681397438049,0.5135875344276428,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6819449067115784,0.4404416382312774,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8635731339454651,0.4049338102340698,0.3862440884113312,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7039639353752136,0.2136669009923935,0.9778575301170348,285.0025329589844,284.95001220703125,298.89215087890625,292.95758056640625,297.93609619140625,297.12213134765625,285.004150390625,1.0,0.5945606231689453,0.8555670976638794,0.8555670976638794,1.0,1.0,-3.159098148345948,1.4502718448638916,1.7088263034820557,0.7397236824035645,0.9361494183540344,0.9361494183540344,0.0,160.42649841308594,159.0,58522.23828125,0.0,2657.502197265625,1.0,279.4003601074219,283.23553466796875,295.92779541015625,299.625,293.1499938964844,293.1499938964844,279.45001220703125,34374.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924902081489563,1.0,0.0,0.0,3.6410820484161377,3.6411056518554688,8.846147920849035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.4580078125,0.0,1511.138916015625,1895.4371337890625,0.0,3634.3271484375,0.9037647247314452,1.0,0.0,3.0,1.0,0.0
17862360,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.819434404373169,0.3435644805431366,0.3120429217815399,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9548481106758118,0.5390975475311279,0.5124030113220215,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9990000128746032,0.6824705600738525,0.4419515132904053,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8620990514755249,0.4042196869850158,0.3855750560760498,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7023768424987793,0.2130087465047836,0.9749581217765808,284.98828125,284.95001220703125,298.88360595703125,292.9482727050781,297.9319763183594,297.1219482421875,284.9865417480469,1.0,0.5942339301109314,0.8554154634475708,0.8554154634475708,1.0,1.0,-3.1543526649475098,1.4479628801345823,1.7063897848129272,0.7384535074234009,0.9425097107887268,0.9425097107887268,0.0,160.8816680908203,162.0,58529.05078125,0.0,2650.56201171875,1.0,279.4427490234375,283.2245178222656,295.9249572753906,299.65924072265625,293.1499938964844,293.1499938964844,279.1499938964844,33748.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226447939872742,1.0,0.0,0.0,3.700671195983887,3.700695276260376,9.138066161540336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8681640625,0.0,1573.1966552734375,1895.4371337890625,0.0,3613.5458984375,0.91483873128891,1.0,0.0,3.0,1.0,0.0
17862420,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8147631883621216,0.340977668762207,0.310031533241272,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.948771834373474,0.5355381965637207,0.5093967914581299,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6816123127937317,0.4471035897731781,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8574932813644409,0.4020054340362549,0.3837757706642151,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6977144479751587,0.2112148851156234,0.967957079410553,284.8928527832031,284.95001220703125,298.8662109375,292.92974853515625,297.9162902832031,297.10809326171875,284.8946228027344,1.0,0.5939456224441528,0.8551121354103088,0.8551121354103088,1.0,1.0,-3.1439363956451416,1.4428796768188477,1.7010568380355835,0.7357551455497742,0.8445406556129456,0.8445406556129456,0.0,162.69927978515625,165.0,58753.55859375,0.0,2639.7724609375,1.0,279.15753173828125,283.1189270019531,295.9468078613281,299.7649230957031,293.1499938964844,293.1499938964844,279.45001220703125,39649.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299034476280212,1.0,0.0,0.0,3.5429587364196777,3.542982339859009,8.375783977498941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.63623046875,0.0,1443.8114013671875,1895.4371337890625,0.0,3680.25634765625,0.8846777081489563,1.0,0.0,3.0,1.0,0.0
17862480,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8147631883621216,0.340977668762207,0.310031533241272,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.948771834373474,0.5355381965637207,0.5093967914581299,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6816123127937317,0.4471035897731781,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8574932813644409,0.4020054340362549,0.3837757706642151,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6977144479751587,0.2112148851156234,0.967957079410553,284.8928527832031,284.95001220703125,298.8662109375,292.92974853515625,297.9162902832031,297.10809326171875,284.8946228027344,1.0,0.5939456224441528,0.8551121354103088,0.8551121354103088,1.0,1.0,-3.1439363956451416,1.4428796768188477,1.7010568380355835,0.7357551455497742,0.8445406556129456,0.8445406556129456,0.0,162.69927978515625,165.0,58753.55859375,0.0,2639.7724609375,1.0,279.15753173828125,283.1189270019531,295.9468078613281,299.7649230957031,293.1499938964844,293.1499938964844,279.45001220703125,39649.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299034476280212,1.0,0.0,0.0,3.5429587364196777,3.542982339859009,8.375783977498941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.63623046875,0.0,1443.8114013671875,1895.4371337890625,0.0,3680.25634765625,0.8846777081489563,1.0,0.0,3.0,1.0,0.0
17862540,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8101639151573181,0.3392509222030639,0.3083760142326355,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9426242113113404,0.532858669757843,0.5067534446716309,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6810877919197083,0.452556163072586,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.852989673614502,0.4004571437835693,0.3822320401668548,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6930051445960999,0.2097300887107849,0.9612802267074584,284.9913330078125,284.95001220703125,298.8482971191406,292.911376953125,297.9042358398437,297.1012268066406,284.98956298828125,1.0,0.5940567851066589,0.8548088073730469,0.8548088073730469,1.0,1.0,-3.135434865951538,1.4387404918670654,1.6966943740844729,0.7334629893302917,0.927511990070343,0.927511990070343,0.0,164.75050354003906,168.0,57906.13671875,0.0,2634.048095703125,1.0,279.4422607421875,283.2363586425781,295.8831787109375,299.57635498046875,293.1499938964844,293.1499938964844,279.1499938964844,33799.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920604407787323,1.0,0.0,0.0,3.6493561267852783,3.64937973022461,8.886398745744373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1162109375,0.0,1515.9886474609375,1895.4371337890625,0.0,3594.73486328125,0.9032617211341858,1.0,0.0,3.0,1.0,0.0
17862600,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8101639151573181,0.3392509222030639,0.3083760142326355,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9426242113113404,0.532858669757843,0.5067534446716309,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6810877919197083,0.452556163072586,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.852989673614502,0.4004571437835693,0.3822320401668548,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6930051445960999,0.2097300887107849,0.9612802267074584,284.9913330078125,284.95001220703125,298.8482971191406,292.911376953125,297.9042358398437,297.1012268066406,284.98956298828125,1.0,0.5940567851066589,0.8548088073730469,0.8548088073730469,1.0,1.0,-3.135434865951538,1.4387404918670654,1.6966943740844729,0.7334629893302917,0.927511990070343,0.927511990070343,0.0,164.75050354003906,168.0,57906.13671875,0.0,2634.048095703125,1.0,279.4422607421875,283.2363586425781,295.8831787109375,299.57635498046875,293.1499938964844,293.1499938964844,279.1499938964844,33799.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920604407787323,1.0,0.0,0.0,3.6493561267852783,3.64937973022461,8.886398745744373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.1162109375,0.0,1515.9886474609375,1895.4371337890625,0.0,3594.73486328125,0.9032617211341858,1.0,0.0,3.0,1.0,0.0
17862660,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8065090775489807,0.3374551832675934,0.3071125149726867,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.937859058380127,0.5304087400436401,0.5048272609710693,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.6796056628227234,0.4568535983562469,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8495814204216003,0.3989386260509491,0.3811094760894775,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.6894797682762146,0.2084667980670929,0.9566155672073364,284.8719482421875,284.95001220703125,298.8358154296875,292.89898681640625,297.8919982910156,297.0894470214844,284.8765869140625,1.0,0.5943008065223694,0.8545978665351868,0.8545978665351868,1.0,1.0,-3.1298129558563232,1.4359863996505735,1.6938265562057495,0.7320170998573303,0.831063985824585,0.831063985824585,0.0,166.4376983642578,168.0,58292.76171875,0.0,2632.032958984375,1.0,279.1749267578125,283.1108703613281,295.9273376464844,299.7420959472656,293.1499938964844,293.1499938964844,279.1499938964844,40378.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274576902389526,1.0,0.0,0.0,3.5336484909057617,3.5336720943450928,8.331822414220369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0478515625,0.0,1439.25341796875,1895.4371337890625,0.0,3657.81640625,0.8816567659378052,1.0,0.0,3.0,1.0,0.0
17862720,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8044043183326721,0.33661949634552,0.3063523769378662,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9352040886878968,0.5292539000511169,0.5037351250648499,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6787803769111633,0.4592271745204925,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8476853370666504,0.3982099890708923,0.3804329633712768,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6875338554382324,0.2078454196453094,0.9539902210235596,284.90069580078125,284.95001220703125,298.8298645019531,292.8932189941406,297.8860168457031,297.08355712890625,284.9020690917969,1.0,0.5944048166275024,0.8544986248016357,0.8544986248016357,1.0,1.0,-3.126469850540161,1.4343574047088623,1.6921123266220093,0.731135904788971,0.8370847105979919,0.8370847105979919,0.0,167.36624145507812,171.0,58129.28515625,0.0,2630.4384765625,1.0,279.157958984375,283.1350402832031,295.9089050292969,299.686279296875,293.1499938964844,293.1499938964844,279.45001220703125,39486.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276314377784728,1.0,0.0,0.0,3.492119312286377,3.49214243888855,8.137133704622102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.9150390625,0.0,1389.4647216796875,1895.4371337890625,0.0,3659.41162109375,0.8733741044998169,1.0,0.0,3.0,1.0,0.0
