time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862780,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7990389466285706,0.3347845673561096,0.3046412169933319,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9282042980194092,0.5264520049095154,0.5010244846343994,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6768877506256104,0.465671181678772,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8428041338920593,0.3965649008750915,0.3788417875766754,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6823291182518005,0.2062478512525558,0.9469554424285888,284.99127197265625,284.95001220703125,298.81085205078125,292.8753662109375,297.87164306640625,297.07330322265625,284.9901428222656,1.0,0.594893753528595,0.8541885018348694,0.8541885018348694,1.0,1.0,-3.118526220321656,1.4304853677749634,1.688040852546692,0.7289907336235046,0.9168005585670472,0.9168005585670472,0.0,169.95944213867188,174.0,57327.03515625,0.0,2628.717041015625,1.0,279.4411926269531,283.24566650390625,295.8478698730469,299.50390625,293.1499938964844,293.1499938964844,279.1499938964844,33786.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184194207191468,1.0,0.0,0.0,3.602166175842285,3.602189302444458,8.658063848088204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.763671875,0.0,1464.2529296875,1895.4371337890625,0.0,3574.564697265625,0.8929186463356018,1.0,0.0,3.0,1.0,0.0
17862840,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7990389466285706,0.3347845673561096,0.3046412169933319,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9282042980194092,0.5264520049095154,0.5010244846343994,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6768877506256104,0.465671181678772,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8428041338920593,0.3965649008750915,0.3788417875766754,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6823291182518005,0.2062478512525558,0.9469554424285888,284.99127197265625,284.95001220703125,298.81085205078125,292.8753662109375,297.87164306640625,297.07330322265625,284.9901428222656,1.0,0.594893753528595,0.8541885018348694,0.8541885018348694,1.0,1.0,-3.118526220321656,1.4304853677749634,1.688040852546692,0.7289907336235046,0.9168005585670472,0.9168005585670472,0.0,169.95944213867188,174.0,57327.03515625,0.0,2628.717041015625,1.0,279.4411926269531,283.24566650390625,295.8478698730469,299.50390625,293.1499938964844,293.1499938964844,279.1499938964844,33786.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184194207191468,1.0,0.0,0.0,3.602166175842285,3.602189302444458,8.658063848088204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.763671875,0.0,1464.2529296875,1895.4371337890625,0.0,3574.564697265625,0.8929186463356018,1.0,0.0,3.0,1.0,0.0
17862900,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7962608337402344,0.3334722518920898,0.3037460744380951,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.924601137638092,0.5246517062187195,0.4996366202831268,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.675223171710968,0.4690368175506592,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8403205275535583,0.3954464197158813,0.3780354559421539,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6796914935112,0.2052969485521316,0.9434697031974792,284.8669128417969,284.95001220703125,298.8011169433594,292.8665466308594,297.8623352050781,297.0645446777344,284.8656616210937,1.0,0.5951943397521973,0.8540334701538086,0.8540334701538086,1.0,1.0,-3.114670515060425,1.4285948276519775,1.6860755681991575,0.727996826171875,0.8272612690925598,0.8272612690925598,0.0,171.34689331054688,174.0,57941.16015625,0.0,2628.560791015625,1.0,279.19952392578125,283.10955810546875,295.894287109375,299.6987609863281,293.1499938964844,293.1499938964844,279.1499938964844,38876.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241740107536316,1.0,0.0,0.0,3.5439934730529785,3.5440170764923096,8.380677627428668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.8759765625,0.0,1439.2982177734375,1895.4371337890625,0.0,3627.6279296875,0.8811378479003906,1.0,0.0,3.0,1.0,0.0
17862960,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7925572991371155,0.3320696353912353,0.3025548160076141,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.919913411140442,0.5227417945861816,0.497919499874115,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990045428276062,0.6732842922210693,0.471593290567398,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8370340466499329,0.3942234516143799,0.3769713938236236,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.676306426525116,0.204261302947998,0.93929922580719,284.9032287597656,284.95001220703125,298.7912292480469,292.8578491210937,297.8524169921875,297.0547790527344,284.904296875,1.0,0.5953651666641235,0.8538796901702881,0.8538796901702881,1.0,1.0,-3.107964038848877,1.4253127574920654,1.6826512813568115,0.7263264060020447,0.8296047449111938,0.8296047449111938,0.0,173.18067932128906,177.0,57527.30859375,0.0,2625.206298828125,1.0,279.1585693359375,283.14654541015625,295.8737487792969,299.6138916015625,293.1499938964844,293.1499938964844,279.45001220703125,39419.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254500269889832,1.0,0.0,0.0,3.447042465209961,3.4470653533935547,7.92841888141993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.86865234375,0.0,1343.033447265625,1895.4371337890625,0.0,3639.366943359375,0.8633781671524048,1.0,0.0,3.0,1.0,0.0
17863020,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7854813933372498,0.3300870060920715,0.3007881343364715,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9108906984329224,0.5197662711143494,0.4951295852661133,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9933826327323914,0.6715080738067627,0.4703251123428345,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8306100964546204,0.3924194574356079,0.3753143548965454,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6696473360061646,0.2025286853313446,0.9320088624954224,284.9841613769531,284.95001220703125,298.7709655761719,292.8407897949219,297.8392639160156,297.0480651855469,284.98297119140625,1.0,0.5952969789505005,0.8535722494125366,0.8535722494125366,1.0,1.0,-3.0901992321014404,1.4166905879974363,1.6735085248947144,0.7216374278068542,0.9006898403167725,0.9006898403167725,0.0,177.00999450683594,180.0,56605.484375,0.0,2610.95361328125,1.0,279.4407958984375,283.250732421875,295.8117370605469,299.4254455566406,293.1499938964844,293.1499938964844,279.1499938964844,34005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915981948375702,1.0,0.0,0.0,3.551513433456421,3.5515360832214355,8.416280934397946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.90234375,0.0,1411.809326171875,1895.4371337890625,0.0,3552.032470703125,0.8816725611686707,1.0,0.0,3.0,1.0,0.0
17863080,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7854813933372498,0.3300870060920715,0.3007881343364715,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9108906984329224,0.5197662711143494,0.4951295852661133,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9933826327323914,0.6715080738067627,0.4703251123428345,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8306100964546204,0.3924194574356079,0.3753143548965454,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6696473360061646,0.2025286853313446,0.9320088624954224,284.9841613769531,284.95001220703125,298.7709655761719,292.8407897949219,297.8392639160156,297.0480651855469,284.98297119140625,1.0,0.5952969789505005,0.8535722494125366,0.8535722494125366,1.0,1.0,-3.0901992321014404,1.4166905879974363,1.6735085248947144,0.7216374278068542,0.9006898403167725,0.9006898403167725,0.0,177.00999450683594,180.0,56605.484375,0.0,2610.95361328125,1.0,279.4407958984375,283.250732421875,295.8117370605469,299.4254455566406,293.1499938964844,293.1499938964844,279.1499938964844,34005.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915981948375702,1.0,0.0,0.0,3.551513433456421,3.5515360832214355,8.416280934397946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.90234375,0.0,1411.809326171875,1895.4371337890625,0.0,3552.032470703125,0.8816725611686707,1.0,0.0,3.0,1.0,0.0
17863140,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7783276438713074,0.3273009955883026,0.2986445128917694,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9024068117141724,0.5159584283828735,0.4919384717941284,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9875025153160096,0.6692714095115662,0.4690312445163727,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8242099285125732,0.3899614512920379,0.3733497858047485,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6630982756614685,0.2004510462284088,0.9240352511405944,284.9031982421875,284.95001220703125,298.75,292.8241882324219,297.8238830566406,297.0379943847656,284.9031677246094,1.0,0.5949350595474243,0.8532647490501404,0.8532647490501404,1.0,1.0,-3.070291042327881,1.4070134162902832,1.663277506828308,0.716468334197998,0.8162095546722412,0.8162095546722412,0.0,180.79591369628903,183.0,56611.015625,0.0,2592.443115234375,1.0,279.15936279296875,283.1605529785156,295.83544921875,299.5198974609375,293.1499938964844,293.1499938964844,279.45001220703125,39504.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221332669258118,1.0,0.0,0.0,3.3820793628692627,3.382101535797119,7.632395977452688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.34619140625,0.0,1279.318115234375,1895.4371337890625,0.0,3608.83251953125,0.8491438627243042,1.0,0.0,3.0,1.0,0.0
17863200,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7783276438713074,0.3273009955883026,0.2986445128917694,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9024068117141724,0.5159584283828735,0.4919384717941284,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9875025153160096,0.6692714095115662,0.4690312445163727,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8242099285125732,0.3899614512920379,0.3733497858047485,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6630982756614685,0.2004510462284088,0.9240352511405944,284.9031982421875,284.95001220703125,298.75,292.8241882324219,297.8238830566406,297.0379943847656,284.9031677246094,1.0,0.5949350595474243,0.8532647490501404,0.8532647490501404,1.0,1.0,-3.070291042327881,1.4070134162902832,1.663277506828308,0.716468334197998,0.8162095546722412,0.8162095546722412,0.0,180.79591369628903,183.0,56611.015625,0.0,2592.443115234375,1.0,279.15936279296875,283.1605529785156,295.83544921875,299.5198974609375,293.1499938964844,293.1499938964844,279.45001220703125,39504.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221332669258118,1.0,0.0,0.0,3.3820793628692627,3.382101535797119,7.632395977452688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.34619140625,0.0,1279.318115234375,1895.4371337890625,0.0,3608.83251953125,0.8491438627243042,1.0,0.0,3.0,1.0,0.0
17863260,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7726044058799744,0.3252767920494079,0.2968187630176544,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8957630395889282,0.5129166841506958,0.4890637099742889,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9827261567115784,0.6683276891708374,0.4683053195476532,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8189761638641357,0.3880685269832611,0.3715839982032776,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6576712727546692,0.1986700594425201,0.916376292705536,284.9806213378906,284.95001220703125,298.7276306152344,292.80718994140625,297.8121643066406,297.0357666015625,284.97967529296875,1.0,0.5944733619689941,0.8529916405677795,0.8529916405677795,1.0,1.0,-3.052431344985962,1.3983571529388428,1.6540740728378296,0.7117065191268921,0.8830803036689758,0.8830803036689758,0.0,183.85690307617188,186.0,55678.4921875,0.0,2574.238525390625,1.0,279.440185546875,283.2625427246094,295.7747497558594,299.33038330078125,293.1499938964844,293.1499938964844,279.75,34146.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119508862495422,1.0,0.0,0.0,3.481666326522827,3.4816882610321045,8.08849222266872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.63720703125,0.0,1340.5987548828125,1895.4371337890625,0.0,3514.69970703125,0.8661298155784607,1.0,0.0,3.0,1.0,0.0
17863320,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7726044058799744,0.3252767920494079,0.2968187630176544,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8957630395889282,0.5129166841506958,0.4890637099742889,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.9827261567115784,0.6683276891708374,0.4683053195476532,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8189761638641357,0.3880685269832611,0.3715839982032776,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.6576712727546692,0.1986700594425201,0.916376292705536,284.9806213378906,284.95001220703125,298.7276306152344,292.80718994140625,297.8121643066406,297.0357666015625,284.97967529296875,1.0,0.5944733619689941,0.8529916405677795,0.8529916405677795,1.0,1.0,-3.052431344985962,1.3983571529388428,1.6540740728378296,0.7117065191268921,0.8830803036689758,0.8830803036689758,0.0,183.85690307617188,186.0,55678.4921875,0.0,2574.238525390625,1.0,279.440185546875,283.2625427246094,295.7747497558594,299.33038330078125,293.1499938964844,293.1499938964844,279.75,34146.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119508862495422,1.0,0.0,0.0,3.481666326522827,3.4816882610321045,8.08849222266872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.63720703125,0.0,1340.5987548828125,1895.4371337890625,0.0,3514.69970703125,0.8661298155784607,1.0,0.0,3.0,1.0,0.0
17863380,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7677108645439148,0.3233995735645294,0.2952606976032257,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8899725675582886,0.510057270526886,0.4865028858184814,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.978499710559845,0.6675432324409485,0.4678673148155212,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8143895864486694,0.3863357603549957,0.3700750470161438,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6529998183250427,0.1970248371362686,0.9095602631568908,285.0292053222656,284.95001220703125,298.7032165527344,292.7888488769531,297.800537109375,297.035400390625,285.0257568359375,1.0,0.5941534638404846,0.8527185916900635,0.8527185916900635,1.0,1.0,-3.0369443893432617,1.3908389806747437,1.6461052894592283,0.7075989842414856,0.9729620814323424,0.9729620814323424,0.0,186.6327667236328,189.0,55040.33203125,0.0,2559.1982421875,1.0,279.7408752441406,283.3341979980469,295.76397705078125,299.263916015625,293.1499938964844,293.1499938964844,279.45001220703125,31484.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042970538139344,1.0,0.0,0.0,3.665496587753296,3.665519952774048,8.965178039943567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8671875,0.0,1516.544921875,1895.4371337890625,0.0,3443.60546875,0.9053639769554138,1.0,0.0,3.0,1.0,0.0
17863440,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7677108645439148,0.3233995735645294,0.2952606976032257,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8899725675582886,0.510057270526886,0.4865028858184814,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.978499710559845,0.6675432324409485,0.4678673148155212,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8143895864486694,0.3863357603549957,0.3700750470161438,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.6529998183250427,0.1970248371362686,0.9095602631568908,285.0292053222656,284.95001220703125,298.7032165527344,292.7888488769531,297.800537109375,297.035400390625,285.0257568359375,1.0,0.5941534638404846,0.8527185916900635,0.8527185916900635,1.0,1.0,-3.0369443893432617,1.3908389806747437,1.6461052894592283,0.7075989842414856,0.9729620814323424,0.9729620814323424,0.0,186.6327667236328,189.0,55040.33203125,0.0,2559.1982421875,1.0,279.7408752441406,283.3341979980469,295.76397705078125,299.263916015625,293.1499938964844,293.1499938964844,279.45001220703125,31484.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042970538139344,1.0,0.0,0.0,3.665496587753296,3.665519952774048,8.965178039943567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.8671875,0.0,1516.544921875,1895.4371337890625,0.0,3443.60546875,0.9053639769554138,1.0,0.0,3.0,1.0,0.0
17863500,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7648527026176453,0.321930468082428,0.2942845225334167,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.886645495891571,0.5080782175064087,0.4850141704082489,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.9758431315422058,0.6663051247596741,0.4673875272274017,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8116790652275085,0.3850414156913757,0.3691650629043579,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6503980755805969,0.1959767341613769,0.9058402180671692,284.8698425292969,284.95001220703125,298.69024658203125,292.7792053222656,297.79205322265625,297.0309753417969,284.8637390136719,1.0,0.5939565896987915,0.8525820374488831,0.8525820374488831,1.0,1.0,-3.0278453826904297,1.3864089250564575,1.6414364576339722,0.7052608132362366,0.8677573800086975,0.8677573800086975,0.0,188.27560424804688,189.0,55870.91015625,0.0,2550.465576171875,1.0,279.4969177246094,283.1611633300781,295.819580078125,299.4859619140625,293.1499938964844,293.1499938964844,279.45001220703125,36253.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911862850189209,1.0,0.0,0.0,3.6544108390808105,3.6544349193573,8.911032409741892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.244140625,0.0,1539.9837646484375,1895.4371337890625,0.0,3513.883544921875,0.904013454914093,1.0,0.0,3.0,1.0,0.0
17863560,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.761239767074585,0.3202593922615051,0.2929143011569977,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8825312852859497,0.5058678984642029,0.4830843210220337,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9722663164138794,0.6647548079490662,0.4664271771907806,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8081947565078735,0.3835363388061523,0.3678987920284271,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6472276449203491,0.1947829127311706,0.901165783405304,284.8791198730469,284.95001220703125,298.6768493652344,292.7692565917969,297.78228759765625,297.024658203125,284.8813781738281,1.0,0.59358149766922,0.8524514436721802,0.8524514436721802,1.0,1.0,-3.015585660934448,1.3804575204849243,1.635128140449524,0.7020650506019592,0.8463901281356812,0.8463901281356812,0.0,190.28228759765625,192.0,55339.05859375,0.0,2537.695556640625,1.0,279.4574279785156,283.1816711425781,295.7992553710937,299.4054870605469,293.1499938964844,293.1499938964844,279.75,39304.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147003293037416,1.0,0.0,0.0,3.548446655273437,3.548470258712769,8.401751756537124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.61962890625,0.0,1447.1300048828125,1895.4371337890625,0.0,3540.171875,0.8851011395454407,1.0,0.0,3.0,1.0,0.0
17863620,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7557631134986877,0.3180148899555206,0.290805846452713,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8761064410209656,0.5025553107261658,0.4798671007156372,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9667556881904602,0.6632019281387329,0.4652132987976074,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8025659918785095,0.3813402652740478,0.3657910525798797,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6421194672584534,0.1928252279758453,0.8925994634628296,284.97930908203125,284.95001220703125,298.64862060546875,292.7485046386719,297.7671813964844,297.0211181640625,284.9779663085937,1.0,0.5928472876548767,0.8521903157234192,0.8521903157234192,1.0,1.0,-2.994885206222534,1.3704352378845217,1.6244499683380127,0.6965084075927734,0.9225098490715028,0.9225098490715028,0.0,193.3872528076172,195.0,54285.45703125,0.0,2514.859130859375,1.0,279.7415771484375,283.3036804199219,295.7216186523437,299.1937866210937,293.1499938964844,293.1499938964844,279.45001220703125,34055.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905432105064392,1.0,0.0,0.0,3.64314866065979,3.643172264099121,8.856193289830117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.25390625,0.0,1511.0404052734375,1895.4371337890625,0.0,3454.1650390625,0.9022446870803832,1.0,0.0,3.0,1.0,0.0
17863680,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7557631134986877,0.3180148899555206,0.290805846452713,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8761064410209656,0.5025553107261658,0.4798671007156372,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9667556881904602,0.6632019281387329,0.4652132987976074,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8025659918785095,0.3813402652740478,0.3657910525798797,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6421194672584534,0.1928252279758453,0.8925994634628296,284.97930908203125,284.95001220703125,298.64862060546875,292.7485046386719,297.7671813964844,297.0211181640625,284.9779663085937,1.0,0.5928472876548767,0.8521903157234192,0.8521903157234192,1.0,1.0,-2.994885206222534,1.3704352378845217,1.6244499683380127,0.6965084075927734,0.9225098490715028,0.9225098490715028,0.0,193.3872528076172,195.0,54285.45703125,0.0,2514.859130859375,1.0,279.7415771484375,283.3036804199219,295.7216186523437,299.1937866210937,293.1499938964844,293.1499938964844,279.45001220703125,34055.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905432105064392,1.0,0.0,0.0,3.64314866065979,3.643172264099121,8.856193289830117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.25390625,0.0,1511.0404052734375,1895.4371337890625,0.0,3454.1650390625,0.9022446870803832,1.0,0.0,3.0,1.0,0.0
17863740,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7500790357589722,0.3150469362735748,0.288492739200592,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8694613575935364,0.4984950423240661,0.4764296412467956,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9605441093444824,0.6602881550788879,0.4635781347751617,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7966199517250061,0.3785412013530731,0.363496720790863,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6369428038597107,0.190576434135437,0.8837687373161316,284.889892578125,284.95001220703125,298.6186218261719,292.7266845703125,297.7486877441406,297.0129699707031,284.8909606933594,1.0,0.5920450091362,0.8519291877746582,0.8519291877746582,1.0,1.0,-2.972640037536621,1.3596349954605105,1.6130050420761108,0.6906783580780029,0.8244067430496216,0.8244067430496216,0.0,196.72637939453125,198.0,54253.7578125,0.0,2490.5654296875,1.0,279.4586181640625,283.2089233398437,295.7397766113281,299.2785949707031,293.1499938964844,293.1499938964844,279.75,40196.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120631814002992,1.0,0.0,0.0,3.4565041065216064,3.4565269947052,7.972003004397266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.18017578125,0.0,1358.095703125,1895.4371337890625,0.0,3515.740966796875,0.8661191463470459,1.0,0.0,3.0,1.0,0.0
17863800,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7500790357589722,0.3150469362735748,0.288492739200592,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8694613575935364,0.4984950423240661,0.4764296412467956,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9605441093444824,0.6602881550788879,0.4635781347751617,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7966199517250061,0.3785412013530731,0.363496720790863,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6369428038597107,0.190576434135437,0.8837687373161316,284.889892578125,284.95001220703125,298.6186218261719,292.7266845703125,297.7486877441406,297.0129699707031,284.8909606933594,1.0,0.5920450091362,0.8519291877746582,0.8519291877746582,1.0,1.0,-2.972640037536621,1.3596349954605105,1.6130050420761108,0.6906783580780029,0.8244067430496216,0.8244067430496216,0.0,196.72637939453125,198.0,54253.7578125,0.0,2490.5654296875,1.0,279.4586181640625,283.2089233398437,295.7397766113281,299.2785949707031,293.1499938964844,293.1499938964844,279.75,40196.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120631814002992,1.0,0.0,0.0,3.4565041065216064,3.4565269947052,7.972003004397266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.18017578125,0.0,1358.095703125,1895.4371337890625,0.0,3515.740966796875,0.8661191463470459,1.0,0.0,3.0,1.0,0.0
17863860,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7463825345039368,0.3134298622608185,0.2869310081005096,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8650683164596558,0.4960541129112243,0.4740120470523834,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9563661813735962,0.6589950323104858,0.4625144600868225,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7926487922668457,0.3768908083438873,0.3618697226047516,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6334404349327087,0.1891136318445205,0.8772464990615845,284.9919128417969,284.95001220703125,298.5946960449219,292.7094421386719,297.7367553710937,297.01153564453125,284.9895324707031,1.0,0.5914129614830017,0.8517510294914246,0.8517510294914246,1.0,1.0,-2.956775188446045,1.351959466934204,1.6048157215118408,0.6863951683044434,0.8989419937133789,0.8989419937133789,0.0,198.9268951416016,198.0,53294.68359375,0.0,2472.490478515625,1.0,279.7286682128906,283.3291931152344,295.6645812988281,299.0591125488281,293.1499938964844,293.1499938964844,279.75,33899.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902068853378296,1.0,0.0,0.0,3.538086414337158,3.538109064102173,8.352763529728691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.71044921875,0.0,1396.9521484375,1895.4371337890625,0.0,3422.86181640625,0.8786981701850891,1.0,0.0,3.0,1.0,0.0
17863920,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7454059720039368,0.3129102885723114,0.2865312695503235,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8638801574707031,0.4952782094478607,0.4733516871929168,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.955258309841156,0.6585581302642822,0.4622839391231537,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7915787696838379,0.3763705790042877,0.3614374995231628,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.6324803233146667,0.1886617243289947,0.8754132390022278,284.9812316894531,284.95001220703125,298.5869445800781,292.7038879394531,297.73297119140625,297.01123046875,284.9800720214844,1.0,0.5912530422210693,0.8516947627067566,0.8516947627067566,1.0,1.0,-2.9525012969970703,1.349886178970337,1.6026149988174438,0.6852594614028931,0.8976073265075684,0.8976073265075684,0.0,199.53892517089844,201.0,53222.09375,0.0,2467.7392578125,1.0,279.7408142089844,283.3233337402344,295.6680603027344,299.0724182128906,293.1499938964844,293.1499938964844,280.04998779296875,34235.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010155200958252,1.0,0.0,0.0,3.5509865283966064,3.551009178161621,8.413783803007391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.02490234375,0.0,1412.9329833984375,1895.4371337890625,0.0,3413.048828125,0.8817218542098999,1.0,0.0,3.0,1.0,0.0
17863980,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7414077520370483,0.310965746641159,0.2848943173885345,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8590165972709656,0.4922934770584106,0.4706518650054931,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9506015777587892,0.6570423245429993,0.4613220393657684,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7871881127357483,0.3744019269943237,0.3596888184547424,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6285716891288757,0.1869095414876938,0.8680554032325745,285.04278564453125,284.95001220703125,298.5536804199219,292.6802062988281,297.7176818847656,297.01153564453125,285.0386962890625,1.0,0.5906890034675598,0.8514603972434998,0.8514603972434998,1.0,1.0,-2.9351840019226074,1.341492772102356,1.593691349029541,0.6806183457374573,1.0,1.0,0.0,202.1394958496093,204.0,52461.3125,0.0,2449.194091796875,1.0,280.04248046875,283.4068908691406,295.6498413085937,298.990966796875,293.1499938964844,293.1499938964844,279.75,31402.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922184109687805,1.0,0.0,0.0,3.7325923442840576,3.732616424560547,9.296392136093344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4541015625,0.0,1591.8358154296875,1895.4371337890625,0.0,3330.94775390625,0.9203494787216188,1.0,0.0,3.0,1.0,0.0
17864040,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7414077520370483,0.310965746641159,0.2848943173885345,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8590165972709656,0.4922934770584106,0.4706518650054931,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9506015777587892,0.6570423245429993,0.4613220393657684,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7871881127357483,0.3744019269943237,0.3596888184547424,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.6285716891288757,0.1869095414876938,0.8680554032325745,285.04278564453125,284.95001220703125,298.5536804199219,292.6802062988281,297.7176818847656,297.01153564453125,285.0386962890625,1.0,0.5906890034675598,0.8514603972434998,0.8514603972434998,1.0,1.0,-2.9351840019226074,1.341492772102356,1.593691349029541,0.6806183457374573,1.0,1.0,0.0,202.1394958496093,204.0,52461.3125,0.0,2449.194091796875,1.0,280.04248046875,283.4068908691406,295.6498413085937,298.990966796875,293.1499938964844,293.1499938964844,279.75,31402.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922184109687805,1.0,0.0,0.0,3.7325923442840576,3.732616424560547,9.296392136093344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.4541015625,0.0,1591.8358154296875,1895.4371337890625,0.0,3330.94775390625,0.9203494787216188,1.0,0.0,3.0,1.0,0.0
17864100,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7390740513801575,0.3094657957553863,0.2838987410068512,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8562430739402771,0.4902560114860534,0.4691163897514343,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9477311372756958,0.6554123759269714,0.4605957269668579,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7846540808677673,0.3729936778545379,0.3586772084236145,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6263865828514099,0.1858179420232772,0.8641300797462463,284.87469482421875,284.95001220703125,298.5364685058594,292.6680603027344,297.7080078125,297.0085754394531,284.8668212890625,1.0,0.5903996825218201,0.8513432145118713,0.8513432145118713,1.0,1.0,-2.9253416061401367,1.3367066383361816,1.588634967803955,0.6780600547790527,0.8926295638084412,0.8926295638084412,0.0,203.69839477539065,204.0,53344.78515625,0.0,2439.116455078125,1.0,279.7955322265625,283.22369384765625,295.7078552246094,299.2142333984375,293.1499938964844,293.1499938964844,279.75,35691.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999820351600647,1.0,0.0,0.0,3.732759475708008,3.7327842712402335,9.297224323745468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.21044921875,0.0,1624.845703125,1895.4371337890625,0.0,3403.416748046875,0.9213938117027284,1.0,0.0,3.0,1.0,0.0
17864160,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.73602294921875,0.3077012300491333,0.2824740409851074,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8527399897575378,0.4879244565963745,0.4671031832695007,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9438061118125916,0.653354823589325,0.4593235552310943,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7813922166824341,0.3713303208351135,0.3572833240032196,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6236382722854614,0.1845584064722061,0.859214186668396,284.86871337890625,284.95001220703125,298.5188903808594,292.6557312011719,297.6972045898437,297.0038146972656,284.8709716796875,1.0,0.5899388194084167,0.8512293696403503,0.8512293696403503,1.0,1.0,-2.912100076675415,1.3302814960479736,1.581818461418152,0.6745839715003967,0.8596977591514587,0.8596977591514587,0.0,205.66082763671875,207.0,52841.9921875,0.0,2424.9638671875,1.0,279.7568664550781,283.2324523925781,295.6875305175781,299.1376037597656,293.1499938964844,293.1499938964844,280.04998779296875,39256.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031396508216858,1.0,0.0,0.0,3.6301584243774414,3.6301827430725098,8.793149390839972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.17626953125,0.0,1535.441162109375,1895.4371337890625,0.0,3432.832763671875,0.902880847454071,1.0,0.0,3.0,1.0,0.0
17864220,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7312316298484802,0.3053007423877716,0.2802060544490814,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8471325039863586,0.484396755695343,0.4636638164520263,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9376643896102904,0.6509808301925659,0.4574843645095825,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7761445641517639,0.3688600957393646,0.3548963069915771,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6189138293266296,0.1824613809585571,0.850014865398407,284.9815368652344,284.95001220703125,298.4826965332031,292.63055419921875,297.67889404296875,297.0010986328125,284.9800109863281,1.0,0.5890218019485474,0.8510016798973083,0.8510016798973083,1.0,1.0,-2.889094591140747,1.3191536664962769,1.5699410438537598,0.6683574318885803,0.9422707557678224,0.9422707557678224,0.0,208.7570343017578,195.0,51678.71875,0.0,2399.050048828125,1.0,280.0421447753906,283.366943359375,295.60113525390625,298.9129638671875,293.1499938964844,293.1499938964844,279.75,34083.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932547569274902,1.0,0.0,0.0,3.7160720825195312,3.7160964012146,9.214282954417286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0869140625,0.0,1593.3287353515625,1895.4371337890625,0.0,3340.6318359375,0.9186686277389526,1.0,0.0,3.0,1.0,0.0
17864280,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7312316298484802,0.3053007423877716,0.2802060544490814,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8471325039863586,0.484396755695343,0.4636638164520263,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9376643896102904,0.6509808301925659,0.4574843645095825,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7761445641517639,0.3688600957393646,0.3548963069915771,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6189138293266296,0.1824613809585571,0.850014865398407,284.9815368652344,284.95001220703125,298.4826965332031,292.63055419921875,297.67889404296875,297.0010986328125,284.9800109863281,1.0,0.5890218019485474,0.8510016798973083,0.8510016798973083,1.0,1.0,-2.889094591140747,1.3191536664962769,1.5699410438537598,0.6683574318885803,0.9422707557678224,0.9422707557678224,0.0,208.7570343017578,195.0,51678.71875,0.0,2399.050048828125,1.0,280.0421447753906,283.366943359375,295.60113525390625,298.9129638671875,293.1499938964844,293.1499938964844,279.75,34083.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932547569274902,1.0,0.0,0.0,3.7160720825195312,3.7160964012146,9.214282954417286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0869140625,0.0,1593.3287353515625,1895.4371337890625,0.0,3340.6318359375,0.9186686277389526,1.0,0.0,3.0,1.0,0.0
17864340,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7306484580039978,0.3022090494632721,0.2775568962097168,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8467420935630798,0.4801391363143921,0.4598080515861511,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9383553266525269,0.6473987698554993,0.4552054405212402,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7759087085723877,0.3658241629600525,0.3521369397640228,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6177887916564941,0.1800844669342041,0.8394445180892944,284.8765869140625,284.95001220703125,298.4451599121094,292.6047668457031,297.6584167480469,296.9957275390625,284.8791809082031,1.0,0.5836394429206848,0.8507740497589111,0.8507740497589111,1.0,1.0,-2.862525224685669,1.3062554597854614,1.556269884109497,0.661389946937561,0.8294385671615601,0.8294385671615601,0.0,205.63677978515625,183.0,51589.11328125,0.0,2336.770263671875,1.0,279.7574768066406,283.2616577148437,295.6185607910156,298.9935607910156,293.1499938964844,293.1499938964844,280.04998779296875,40980.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001380205154419,1.0,0.0,0.0,3.515277147293091,3.515300750732422,8.245413027907489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.43896484375,0.0,1424.2755126953125,1895.4371337890625,0.0,3404.87109375,0.8796383142471313,1.0,0.0,3.0,1.0,0.0
17864400,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7306484580039978,0.3022090494632721,0.2775568962097168,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8467420935630798,0.4801391363143921,0.4598080515861511,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9383553266525269,0.6473987698554993,0.4552054405212402,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7759087085723877,0.3658241629600525,0.3521369397640228,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6177887916564941,0.1800844669342041,0.8394445180892944,284.8765869140625,284.95001220703125,298.4451599121094,292.6047668457031,297.6584167480469,296.9957275390625,284.8791809082031,1.0,0.5836394429206848,0.8507740497589111,0.8507740497589111,1.0,1.0,-2.862525224685669,1.3062554597854614,1.556269884109497,0.661389946937561,0.8294385671615601,0.8294385671615601,0.0,205.63677978515625,183.0,51589.11328125,0.0,2336.770263671875,1.0,279.7574768066406,283.2616577148437,295.6185607910156,298.9935607910156,293.1499938964844,293.1499938964844,280.04998779296875,40980.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001380205154419,1.0,0.0,0.0,3.515277147293091,3.515300750732422,8.245413027907489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.43896484375,0.0,1424.2755126953125,1895.4371337890625,0.0,3404.87109375,0.8796383142471313,1.0,0.0,3.0,1.0,0.0
17864460,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7335852384567261,0.3000512719154358,0.2751545906066894,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8504990935325623,0.4768075048923492,0.4561823308467865,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.944580852985382,0.6451873779296875,0.4532344043254852,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7796608209609985,0.3635015785694122,0.349500447511673,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6195706129074097,0.1780970990657806,0.8287579417228699,284.9801940917969,284.95001220703125,298.4063720703125,292.5784606933594,297.6401062011719,296.9952087402344,284.97882080078125,1.0,0.5760672688484192,0.8505780696868896,0.8505780696868896,1.0,1.0,-2.836891889572144,1.293840408325195,1.5430513620376587,0.6545429229736328,0.907407522201538,0.907407522201538,0.0,198.21017456054688,171.0,50427.8203125,0.0,2256.26171875,1.0,280.041259765625,283.3870849609375,295.5371398925781,298.7705078125,293.1499938964844,293.1499938964844,279.75,34424.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877767324447632,1.0,0.0,0.0,3.6027305126190186,3.6027538776397705,8.660777552904619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.93359375,0.0,1469.5755615234375,1895.4371337890625,0.0,3289.409912109375,0.8934574127197266,1.0,0.0,3.0,1.0,0.0
17864520,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7335852384567261,0.3000512719154358,0.2751545906066894,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8504990935325623,0.4768075048923492,0.4561823308467865,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.944580852985382,0.6451873779296875,0.4532344043254852,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7796608209609985,0.3635015785694122,0.349500447511673,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.6195706129074097,0.1780970990657806,0.8287579417228699,284.9801940917969,284.95001220703125,298.4063720703125,292.5784606933594,297.6401062011719,296.9952087402344,284.97882080078125,1.0,0.5760672688484192,0.8505780696868896,0.8505780696868896,1.0,1.0,-2.836891889572144,1.293840408325195,1.5430513620376587,0.6545429229736328,0.907407522201538,0.907407522201538,0.0,198.21017456054688,171.0,50427.8203125,0.0,2256.26171875,1.0,280.041259765625,283.3870849609375,295.5371398925781,298.7705078125,293.1499938964844,293.1499938964844,279.75,34424.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877767324447632,1.0,0.0,0.0,3.6027305126190186,3.6027538776397705,8.660777552904619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.93359375,0.0,1469.5755615234375,1895.4371337890625,0.0,3289.409912109375,0.8934574127197266,1.0,0.0,3.0,1.0,0.0
17864580,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7378114461898804,0.2971782386302948,0.2724624276161194,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8559547662734985,0.4727231562137604,0.4522349834442138,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9526920318603516,0.6416985988616943,0.4508270025253296,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7850391864776611,0.3606071472167969,0.3466232120990753,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6225236654281616,0.1758646219968795,0.8176559805870056,284.8922424316406,284.95001220703125,298.366455078125,292.5517272949219,297.6200256347656,296.9925842285156,284.8932800292969,1.0,0.5671961903572083,0.8503821492195129,0.8503821492195129,1.0,1.0,-2.8092236518859863,1.2803996801376345,1.528823971748352,0.647334635257721,0.8113932609558105,0.8113932609558105,0.0,189.14952087402344,159.0,50253.375,0.0,2165.800537109375,1.0,279.7590637207031,283.2977294921875,295.55859375,298.8486328125,293.1499938964844,293.1499938964844,280.04998779296875,40654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933752179145813,1.0,0.0,0.0,3.3933842182159424,3.393406629562378,7.68350446378463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.02685546875,0.0,1298.349853515625,1895.4371337890625,0.0,3341.757568359375,0.8527911901473999,1.0,0.0,3.0,1.0,0.0
