time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864640,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7378114461898804,0.2971782386302948,0.2724624276161194,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8559547662734985,0.4727231562137604,0.4522349834442138,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9526920318603516,0.6416985988616943,0.4508270025253296,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7850391864776611,0.3606071472167969,0.3466232120990753,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.6225236654281616,0.1758646219968795,0.8176559805870056,284.8922424316406,284.95001220703125,298.366455078125,292.5517272949219,297.6200256347656,296.9925842285156,284.8932800292969,1.0,0.5671961903572083,0.8503821492195129,0.8503821492195129,1.0,1.0,-2.8092236518859863,1.2803996801376345,1.528823971748352,0.647334635257721,0.8113932609558105,0.8113932609558105,0.0,189.14952087402344,159.0,50253.375,0.0,2165.800537109375,1.0,279.7590637207031,283.2977294921875,295.55859375,298.8486328125,293.1499938964844,293.1499938964844,280.04998779296875,40654.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933752179145813,1.0,0.0,0.0,3.3933842182159424,3.393406629562378,7.68350446378463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.02685546875,0.0,1298.349853515625,1895.4371337890625,0.0,3341.757568359375,0.8527911901473999,1.0,0.0,3.0,1.0,0.0
17864700,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7405465841293335,0.2960837483406067,0.2711315751075744,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8594443798065186,0.4710205197334289,0.450264424085617,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9575395584106444,0.6404786109924316,0.4496350288391113,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7884305119514465,0.359414279460907,0.3451718389987945,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6244558095932007,0.1748750209808349,0.8119899034500122,285.00054931640625,284.95001220703125,298.3460693359375,292.5382385253906,297.6105041503906,296.9925231933594,285.0024719238281,1.0,0.5624123215675354,0.8502841591835022,0.8502841591835022,1.0,1.0,-2.795264959335327,1.273634433746338,1.5216304063796997,0.6436238884925842,0.8815655708312988,0.8815655708312988,0.0,184.0938873291016,159.0,49305.75,0.0,2118.466064453125,1.0,279.99517822265625,283.42401123046875,295.4858093261719,298.61444091796875,293.1499938964844,293.1499938964844,280.04998779296875,35049.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849771618843079,1.0,0.0,0.0,3.430809736251831,3.4308314323425293,7.853921033529332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.6728515625,0.0,1296.020263671875,1895.4371337890625,0.0,3263.205078125,0.8579040765762329,1.0,0.0,3.0,1.0,0.0
17864760,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.7441217303276062,0.2950925827026367,0.2700531780719757,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8638757467269897,0.4694267809391022,0.4485662281513214,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9633396863937378,0.6393828392028809,0.44874307513237,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7926998138427734,0.3583167791366577,0.3439324796199798,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.627008855342865,0.1739608496427536,0.8068700432777405,284.9803466796875,284.95001220703125,298.325439453125,292.524658203125,297.6013488769531,296.9932556152344,284.97821044921875,1.0,0.5575644373893738,0.8501981496810913,0.8501981496810913,1.0,1.0,-2.783211708068848,1.2677891254425049,1.5154227018356323,0.640433132648468,0.882361888885498,0.882361888885498,0.0,178.60519409179688,147.0,49162.48828125,0.0,2072.60693359375,1.0,280.040771484375,283.4082946777344,295.48028564453125,298.6343994140625,293.1499938964844,293.1499938964844,280.3500061035156,34192.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806381225585938,1.0,0.0,0.0,3.490452766418457,3.490474939346313,8.129368893605715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.9775390625,0.0,1349.8731689453125,1895.4371337890625,0.0,3222.560302734375,0.867950439453125,1.0,0.0,3.0,1.0,0.0
17864820,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7524569034576416,0.2932124435901642,0.2679623067378998,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8741554617881775,0.4663597047328949,0.4452532231807709,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9756043553352356,0.637283444404602,0.4469858109951019,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8024736642837524,0.3562308549880981,0.341535210609436,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6330199837684631,0.1722386181354522,0.7970598340034485,285.03717041015625,284.95001220703125,298.2834777832031,292.497314453125,297.5831604003906,296.99560546875,285.0331726074219,1.0,0.5476477742195129,0.8500260710716248,0.8500260710716248,1.0,1.0,-2.7599339485168457,1.2564934492111206,1.503440499305725,0.6342933177947998,0.9798359870910645,0.9798359870910645,0.0,167.2781219482422,135.0,48316.61328125,0.0,1981.652587890625,1.0,280.3409729003906,283.4884338378906,295.4600524902344,298.54541015625,293.1499938964844,293.1499938964844,280.04998779296875,31330.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870274007320404,1.0,0.0,0.0,3.674315214157105,3.674338817596436,9.008368238028196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.79443359375,0.0,1525.220703125,1895.4371337890625,0.0,3125.380859375,0.90725576877594,1.0,0.0,3.0,1.0,0.0
17864880,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7524569034576416,0.2932124435901642,0.2679623067378998,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8741554617881775,0.4663597047328949,0.4452532231807709,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9756043553352356,0.637283444404602,0.4469858109951019,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8024736642837524,0.3562308549880981,0.341535210609436,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6330199837684631,0.1722386181354522,0.7970598340034485,285.03717041015625,284.95001220703125,298.2834777832031,292.497314453125,297.5831604003906,296.99560546875,285.0331726074219,1.0,0.5476477742195129,0.8500260710716248,0.8500260710716248,1.0,1.0,-2.7599339485168457,1.2564934492111206,1.503440499305725,0.6342933177947998,0.9798359870910645,0.9798359870910645,0.0,167.2781219482422,135.0,48316.61328125,0.0,1981.652587890625,1.0,280.3409729003906,283.4884338378906,295.4600524902344,298.54541015625,293.1499938964844,293.1499938964844,280.04998779296875,31330.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870274007320404,1.0,0.0,0.0,3.674315214157105,3.674338817596436,9.008368238028196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.79443359375,0.0,1525.220703125,1895.4371337890625,0.0,3125.380859375,0.90725576877594,1.0,0.0,3.0,1.0,0.0
17864940,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7605400681495667,0.2901172935962677,0.2651298940181732,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.884345531463623,0.462013840675354,0.4411283433437347,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9863490462303162,0.6331598162651062,0.4442316591739654,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8118278980255127,0.3531313836574554,0.3385124504566192,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6389163136482239,0.1699901968240738,0.7859190702438354,284.86749267578125,284.95001220703125,298.2406005859375,292.4698181152344,297.5619201660156,296.9932556152344,284.8700256347656,1.0,0.5372162461280823,0.849854052066803,0.849854052066803,1.0,1.0,-2.731251001358032,1.2425520420074463,1.4886990785598757,0.6268502473831177,0.839417576789856,0.839417576789856,0.0,156.4805908203125,123.0,48489.484375,0.0,1886.2335205078125,1.0,280.0573425292969,283.32257080078125,295.4994201660156,298.6808776855469,293.1499938964844,293.1499938964844,280.3500061035156,39905.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810033202171326,1.0,0.0,0.0,3.545297861099243,3.5453217029571533,8.386847980546008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.42236328125,0.0,1448.1563720703125,1895.4371337890625,0.0,3225.982421875,0.8847566843032837,1.0,0.0,3.0,1.0,0.0
17865000,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7605400681495667,0.2901172935962677,0.2651298940181732,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.884345531463623,0.462013840675354,0.4411283433437347,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9863490462303162,0.6331598162651062,0.4442316591739654,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8118278980255127,0.3531313836574554,0.3385124504566192,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6389163136482239,0.1699901968240738,0.7859190702438354,284.86749267578125,284.95001220703125,298.2406005859375,292.4698181152344,297.5619201660156,296.9932556152344,284.8700256347656,1.0,0.5372162461280823,0.849854052066803,0.849854052066803,1.0,1.0,-2.731251001358032,1.2425520420074463,1.4886990785598757,0.6268502473831177,0.839417576789856,0.839417576789856,0.0,156.4805908203125,123.0,48489.484375,0.0,1886.2335205078125,1.0,280.0573425292969,283.32257080078125,295.4994201660156,298.6808776855469,293.1499938964844,293.1499938964844,280.3500061035156,39905.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810033202171326,1.0,0.0,0.0,3.545297861099243,3.5453217029571533,8.386847980546008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.42236328125,0.0,1448.1563720703125,1895.4371337890625,0.0,3225.982421875,0.8847566843032837,1.0,0.0,3.0,1.0,0.0
17865060,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7689034342765808,0.2882161140441894,0.262830525636673,296.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8946647047996521,0.4590562582015991,0.4377201795578003,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.995883047580719,0.6308199167251587,0.4420308172702789,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8206681609153748,0.351027250289917,0.3359668850898742,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6449503898620605,0.1683081537485122,0.7762190699577332,284.984619140625,284.95001220703125,298.2039489746094,292.4466857910156,297.5447998046875,296.9930419921875,284.9825134277344,1.0,0.5280977487564087,0.8497206568717957,0.8497206568717957,1.0,1.0,-2.707024097442627,1.2308096885681152,1.4762144088745115,0.6204178333282471,0.9194378852844238,0.9194378852844238,0.0,147.01211547851562,123.0,47356.86328125,0.0,1805.468505859375,1.0,280.3349304199219,283.4581298828125,295.40496826171875,298.4430847167969,293.1499938964844,293.1499938964844,280.3500061035156,33930.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702845573425293,1.0,0.0,0.0,3.624415636062622,3.624439001083374,8.765350116846093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.63720703125,0.0,1489.51123046875,1895.4371337890625,0.0,3125.479736328125,0.8979482650756836,1.0,0.0,3.0,1.0,0.0
17865120,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.770845353603363,0.2878706753253937,0.2624712586402893,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8969983458518982,0.4585087597370147,0.4371543228626251,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9978591203689576,0.6303884387016296,0.4417050778865814,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8226256370544434,0.3506428301334381,0.3355476260185241,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6463634371757507,0.1680027693510055,0.7745354771614075,284.9774780273437,284.95001220703125,298.1968994140625,292.4422607421875,297.5416259765625,296.9931945800781,284.97576904296875,1.0,0.5263640880584717,0.8496952056884766,0.8496952056884766,1.0,1.0,-2.7029919624328613,1.2288517951965332,1.474140167236328,0.6193608045578003,0.9180101752281188,0.9180101752281188,0.0,145.12525939941406,111.0,47294.9453125,0.0,1790.723388671875,1.0,280.34149169921875,283.4537658691406,295.4056396484375,298.4479064941406,293.1499938964844,293.1499938964844,280.04998779296875,34152.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695273995399475,1.0,0.0,0.0,3.6329846382141113,3.6330080032348633,8.806845812614483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.12548828125,0.0,1500.5594482421875,1895.4371337890625,0.0,3118.37744140625,0.8999926447868347,1.0,0.0,3.0,1.0,0.0
17865180,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7801657915115356,0.2849369049072265,0.2597265243530273,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9085400104522704,0.4542883038520813,0.4330743253231048,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6280944347381592,0.4256985783576965,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8321201205253601,0.3475891947746277,0.3325199484825134,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6531075835227966,0.1657408624887466,0.7632749676704407,284.8722839355469,284.95001220703125,298.1524963378906,292.4147033691406,297.5193786621094,296.9905090332031,284.8747253417969,1.0,0.5145865678787231,0.8495363593101501,0.8495363593101501,1.0,1.0,-2.662040948867798,1.2092236280441284,1.452817440032959,0.6075580716133118,0.8023844957351685,0.8023844957351685,0.0,135.07057189941406,99.0,46833.26953125,0.0,1682.305419921875,1.0,280.0582580566406,283.35693359375,295.4230041503906,298.5096435546875,293.1499938964844,293.1499938964844,280.3500061035156,41990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875573456287384,1.0,0.0,0.0,3.389608383178711,3.3896310329437256,7.666415626772505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.47705078125,0.0,1303.9306640625,1895.4371337890625,0.0,3175.08447265625,0.8529729843139648,1.0,0.0,3.0,1.0,0.0
17865240,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7801657915115356,0.2849369049072265,0.2597265243530273,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9085400104522704,0.4542883038520813,0.4330743253231048,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.6280944347381592,0.4256985783576965,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8321201205253601,0.3475891947746277,0.3325199484825134,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6531075835227966,0.1657408624887466,0.7632749676704407,284.8722839355469,284.95001220703125,298.1524963378906,292.4147033691406,297.5193786621094,296.9905090332031,284.8747253417969,1.0,0.5145865678787231,0.8495363593101501,0.8495363593101501,1.0,1.0,-2.662040948867798,1.2092236280441284,1.452817440032959,0.6075580716133118,0.8023844957351685,0.8023844957351685,0.0,135.07057189941406,99.0,46833.26953125,0.0,1682.305419921875,1.0,280.0582580566406,283.35693359375,295.4230041503906,298.5096435546875,293.1499938964844,293.1499938964844,280.3500061035156,41990.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875573456287384,1.0,0.0,0.0,3.389608383178711,3.3896310329437256,7.666415626772505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.47705078125,0.0,1303.9306640625,1895.4371337890625,0.0,3175.08447265625,0.8529729843139648,1.0,0.0,3.0,1.0,0.0
17865300,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7843455076217651,0.2838104963302612,0.2583912312984466,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9140259623527528,0.4525217413902282,0.4310693442821502,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.6288545727729797,0.4169358611106872,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8363568782806396,0.3463132679462433,0.3310196101665497,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6560748815536499,0.1647353917360305,0.7576892375946045,284.98553466796875,284.95001220703125,298.13006591796875,292.4009704589844,297.5088195800781,296.9904479980469,284.9881286621094,1.0,0.5081000328063965,0.8494569659233093,0.8494569659233093,1.0,1.0,-2.6353509426116943,1.195983648300171,1.439367413520813,0.6018446087837219,0.8703848719596863,0.8703848719596863,0.0,130.59503173828125,99.0,45756.5625,0.0,1626.36572265625,1.0,280.2948303222656,283.4895935058594,295.3410949707031,298.2591552734375,293.1499938964844,293.1499938964844,280.3500061035156,35857.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659650087356567,1.0,0.0,0.0,3.4157252311706543,3.4157469272613525,7.785009756844374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.34228515625,0.0,1286.8106689453125,1895.4371337890625,0.0,3084.958740234375,0.8553441762924194,1.0,0.0,3.0,1.0,0.0
17865360,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.7902819514274597,0.2828010320663452,0.2573164403438568,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9218431115150452,0.4508885443210602,0.4293490052223205,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.6306734085083008,0.4061656296253204,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8422400951385498,0.3451406955718994,0.3297337591648102,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.6604484915733337,0.1638131886720657,0.7526471018791199,284.9645690917969,284.95001220703125,298.10748291015625,292.38726806640625,297.4991149902344,296.9920349121094,284.9618835449219,1.0,0.5015488862991333,0.8494070172309875,0.8494070172309875,1.0,1.0,-2.611446619033813,1.1843878030776978,1.4270586967468262,0.5955848097801208,0.865849494934082,0.865849494934082,0.0,125.42781829833984,87.0,45392.7734375,0.0,1569.9434814453125,1.0,280.3405456542969,283.47467041015625,295.3305969238281,298.2613525390625,293.1499938964844,293.1499938964844,280.6499938964844,35003.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601124882698059,1.0,0.0,0.0,3.46268081665039,3.462702751159668,8.000520210771356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.62451171875,0.0,1327.5057373046875,1895.4371337890625,0.0,3030.06005859375,0.8623057007789612,1.0,0.0,3.0,1.0,0.0
17865420,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8041002154350281,0.2808681428432464,0.255242109298706,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9402284026145936,0.44778573513031,0.4260510206222534,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6368144154548645,0.383035272359848,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8561837673187256,0.3428933024406433,0.3272498846054077,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6710207462310791,0.1620514243841171,0.7429831624031067,285.0157165527344,284.95001220703125,298.0619201660156,292.36004638671875,297.48779296875,297.0101928710937,285.0108642578125,1.0,0.4879593551158905,0.8493070602416992,0.8493070602416992,1.0,1.0,-2.5626039505004883,1.1606920957565308,1.401911735534668,0.5828110575675964,0.9474146962165833,0.9474146962165833,0.0,114.8254623413086,90.0,44095.18359375,0.0,1457.36474609375,1.0,280.640625,283.5539855957031,295.3033752441406,298.1377258300781,293.1499938964844,293.1499938964844,280.3500061035156,31983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456637263298035,1.0,0.0,0.0,3.623270273208618,3.623293399810791,8.759811862546485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.93359375,0.0,1473.803955078125,1895.4371337890625,0.0,2894.674072265625,0.8960933089256287,1.0,0.0,3.0,1.0,0.0
17865480,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8041002154350281,0.2808681428432464,0.255242109298706,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9402284026145936,0.44778573513031,0.4260510206222534,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.6368144154548645,0.383035272359848,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8561837673187256,0.3428933024406433,0.3272498846054077,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.6710207462310791,0.1620514243841171,0.7429831624031067,285.0157165527344,284.95001220703125,298.0619201660156,292.36004638671875,297.48779296875,297.0101928710937,285.0108642578125,1.0,0.4879593551158905,0.8493070602416992,0.8493070602416992,1.0,1.0,-2.5626039505004883,1.1606920957565308,1.401911735534668,0.5828110575675964,0.9474146962165833,0.9474146962165833,0.0,114.8254623413086,90.0,44095.18359375,0.0,1457.36474609375,1.0,280.640625,283.5539855957031,295.3033752441406,298.1377258300781,293.1499938964844,293.1499938964844,280.3500061035156,31983.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456637263298035,1.0,0.0,0.0,3.623270273208618,3.623293399810791,8.759811862546485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.93359375,0.0,1473.803955078125,1895.4371337890625,0.0,2894.674072265625,0.8960933089256287,1.0,0.0,3.0,1.0,0.0
17865540,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8106894493103027,0.2778588831424713,0.2526198923587799,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9493150115013124,0.4435905218124389,0.4222024381160736,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6418434977531433,0.3699996173381805,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8634527325630188,0.3397471010684967,0.3243337571620941,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6759963631629944,0.1598737239837646,0.732893705368042,284.865966796875,284.95001220703125,298.015869140625,292.33306884765625,297.4777526855469,297.0309143066406,284.8699035644531,1.0,0.479031354188919,0.8492071032524109,0.8492071032524109,1.0,1.0,-2.523526668548584,1.1417628526687622,1.381763935089111,0.5724617838859558,0.8099658489227295,0.8099658489227295,0.0,108.70584106445312,93.0,43843.953125,0.0,1380.2529296875,1.0,280.3580322265625,283.4176330566406,295.3458251953125,298.2421569824219,293.1499938964844,293.1499938964844,280.6499938964844,41453.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531718850135803,1.0,0.0,0.0,3.4195010662078857,3.4195237159729004,7.802230470588256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.1884765625,0.0,1329.7593994140625,1895.4371337890625,0.0,2964.988037109375,0.8587478995323181,1.0,0.0,3.0,1.0,0.0
17865600,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8106894493103027,0.2778588831424713,0.2526198923587799,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9493150115013124,0.4435905218124389,0.4222024381160736,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.6418434977531433,0.3699996173381805,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8634527325630188,0.3397471010684967,0.3243337571620941,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6759963631629944,0.1598737239837646,0.732893705368042,284.865966796875,284.95001220703125,298.015869140625,292.33306884765625,297.4777526855469,297.0309143066406,284.8699035644531,1.0,0.479031354188919,0.8492071032524109,0.8492071032524109,1.0,1.0,-2.523526668548584,1.1417628526687622,1.381763935089111,0.5724617838859558,0.8099658489227295,0.8099658489227295,0.0,108.70584106445312,93.0,43843.953125,0.0,1380.2529296875,1.0,280.3580322265625,283.4176330566406,295.3458251953125,298.2421569824219,293.1499938964844,293.1499938964844,280.6499938964844,41453.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531718850135803,1.0,0.0,0.0,3.4195010662078857,3.4195237159729004,7.802230470588256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.1884765625,0.0,1329.7593994140625,1895.4371337890625,0.0,2964.988037109375,0.8587478995323181,1.0,0.0,3.0,1.0,0.0
17865660,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8130349516868591,0.2756871879100799,0.2503629624843597,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9526562094688416,0.4402433931827545,0.4187187552452087,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6457523107528687,0.363449215888977,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8662289381027222,0.337234228849411,0.3216811120510101,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6771872639656067,0.1579874604940414,0.7235068082809448,284.97784423828125,284.95001220703125,297.969482421875,292.3064880371094,297.4681701660156,297.052490234375,284.9762268066406,1.0,0.4730591475963592,0.8491552472114563,0.8491552472114563,1.0,1.0,-2.4942846298217773,1.127601146697998,1.3666833639144895,0.5647240281105042,0.8894710540771484,0.8894710540771484,0.0,105.3856964111328,111.0,42746.4375,0.0,1329.301513671875,1.0,280.64044189453125,283.5461120605469,295.2549743652344,298.0152893066406,293.1499938964844,293.1499938964844,280.95001220703125,34191.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385089039802551,1.0,0.0,0.0,3.51652455329895,3.5165469646453857,8.251266763181775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8203125,0.0,1376.6397705078125,1895.4371337890625,0.0,2827.786865234375,0.8739176988601685,1.0,0.0,3.0,1.0,0.0
17865720,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8130349516868591,0.2756871879100799,0.2503629624843597,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9526562094688416,0.4402433931827545,0.4187187552452087,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6457523107528687,0.363449215888977,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8662289381027222,0.337234228849411,0.3216811120510101,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6771872639656067,0.1579874604940414,0.7235068082809448,284.97784423828125,284.95001220703125,297.969482421875,292.3064880371094,297.4681701660156,297.052490234375,284.9762268066406,1.0,0.4730591475963592,0.8491552472114563,0.8491552472114563,1.0,1.0,-2.4942846298217773,1.127601146697998,1.3666833639144895,0.5647240281105042,0.8894710540771484,0.8894710540771484,0.0,105.3856964111328,111.0,42746.4375,0.0,1329.301513671875,1.0,280.64044189453125,283.5461120605469,295.2549743652344,298.0152893066406,293.1499938964844,293.1499938964844,280.95001220703125,34191.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385089039802551,1.0,0.0,0.0,3.51652455329895,3.5165469646453857,8.251266763181775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.8203125,0.0,1376.6397705078125,1895.4371337890625,0.0,2827.786865234375,0.8739176988601685,1.0,0.0,3.0,1.0,0.0
17865780,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8054007887840271,0.2738044261932373,0.2487440705299377,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9425738453865052,0.4372427761554718,0.4159581363201141,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.6471290588378906,0.3715237081050873,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8581651449203491,0.3350248634815216,0.3196636438369751,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6696143746376038,0.1563095599412918,0.7163573503494263,285.0703125,284.95001220703125,297.9228210449219,292.2803649902344,297.4527282714844,297.0630798339844,285.0672607421875,1.0,0.4747307002544403,0.8491033911705017,0.8491033911705017,1.0,1.0,-2.4876863956451416,1.124445915222168,1.3632404804229736,0.5627833008766174,1.0,1.0,0.0,108.06723022460938,129.0,42070.3671875,0.0,1332.50732421875,1.0,280.9416198730469,283.6540832519531,295.23358154296875,297.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,31036.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258280754089355,1.0,0.0,0.0,3.7113382816314697,3.71136212348938,9.19082310701924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2919921875,0.0,1564.7239990234375,1895.4371337890625,0.0,2709.64453125,0.915242612361908,1.0,0.0,3.0,1.0,0.0
17865840,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8054007887840271,0.2738044261932373,0.2487440705299377,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9425738453865052,0.4372427761554718,0.4159581363201141,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.9990000128746032,0.6471290588378906,0.3715237081050873,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8581651449203491,0.3350248634815216,0.3196636438369751,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.6696143746376038,0.1563095599412918,0.7163573503494263,285.0703125,284.95001220703125,297.9228210449219,292.2803649902344,297.4527282714844,297.0630798339844,285.0672607421875,1.0,0.4747307002544403,0.8491033911705017,0.8491033911705017,1.0,1.0,-2.4876863956451416,1.124445915222168,1.3632404804229736,0.5627833008766174,1.0,1.0,0.0,108.06723022460938,129.0,42070.3671875,0.0,1332.50732421875,1.0,280.9416198730469,283.6540832519531,295.23358154296875,297.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,31036.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258280754089355,1.0,0.0,0.0,3.7113382816314697,3.71136212348938,9.19082310701924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.2919921875,0.0,1564.7239990234375,1895.4371337890625,0.0,2709.64453125,0.915242612361908,1.0,0.0,3.0,1.0,0.0
17865900,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7980280518531799,0.2724271416664123,0.2478706687688827,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9329073429107666,0.4352833330631256,0.4145128130912781,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6455205678939819,0.380293071269989,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8507785797119141,0.333573430776596,0.3186315596103668,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6630892157554626,0.1552893966436386,0.7129209637641907,284.90673828125,284.95001220703125,297.8994140625,292.2675170898437,297.4368896484375,297.0536804199219,284.89471435546875,1.0,0.4775558114051819,0.8490774631500244,0.8490774631500244,1.0,1.0,-2.490064859390259,1.1255996227264404,1.364465355873108,0.5633853673934937,0.9196205735206604,0.9196205735206604,0.0,111.37427520751952,129.0,43122.32421875,0.0,1349.4957275390625,1.0,280.69598388671875,283.4656677246094,295.3089294433594,298.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,34100.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346137404441833,1.0,0.0,0.0,3.7435829639434814,3.743607521057129,9.351218750452972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.29931640625,0.0,1625.218505859375,1895.4371337890625,0.0,2791.435302734375,0.9231851100921632,1.0,0.0,3.0,1.0,0.0
17865960,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7884238362312317,0.2707222998142242,0.246608093380928,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9203755259513856,0.4329443275928497,0.4126150906085968,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6422086358070374,0.3919433951377868,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8414590358734131,0.3318179547786712,0.3172557353973388,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6549362540245056,0.1540609449148178,0.7086197733879089,284.8768310546875,284.95001220703125,297.8759765625,292.2547912597656,297.4156799316406,297.0343322753906,284.8791809082031,1.0,0.4813273847103119,0.8490200042724609,0.8490200042724609,1.0,1.0,-2.4934422969818115,1.127231478691101,1.366210699081421,0.5642558932304382,0.8767052888870239,0.8767052888870239,0.0,115.8924331665039,147.0,42964.98828125,0.0,1372.916748046875,1.0,280.6567687988281,283.4540100097656,295.300048828125,298.12518310546875,293.1499938964844,293.1499938964844,280.95001220703125,38056.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397900462150574,1.0,0.0,0.0,3.667278289794922,3.667302846908569,8.97389554666006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.5595703125,0.0,1567.932861328125,1895.4371337890625,0.0,2839.75341796875,0.9100157022476196,1.0,0.0,3.0,1.0,0.0
17866020,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7685141563415527,0.2682788372039795,0.2445670217275619,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8956804275512695,0.4292171895503998,0.4092690944671631,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6335883140563965,0.4190851151943207,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8221076726913452,0.329041063785553,0.3148544430732727,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6382845640182495,0.1518615335226059,0.7003883123397827,285.02886962890625,284.95001220703125,297.8290100097656,292.2298583984375,297.3770751953125,297.00225830078125,285.02734375,1.0,0.4911189079284668,0.8489051461219788,0.8489051461219788,1.0,1.0,-2.506796836853028,1.1337071657180786,1.3730895519256592,0.567665159702301,1.0,1.0,0.0,127.11212921142578,150.0,42361.16015625,0.0,1437.742431640625,1.0,280.943359375,283.6142578125,295.20751953125,297.93365478515625,293.1499938964844,293.1499938964844,280.6499938964844,32564.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311476707458496,1.0,0.0,0.0,3.792789220809937,3.792814254760742,9.598662700227578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.904296875,0.0,1671.1954345703125,1895.4371337890625,0.0,2759.1318359375,0.9349361062049866,1.0,0.0,3.0,1.0,0.0
17866080,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7685141563415527,0.2682788372039795,0.2445670217275619,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8956804275512695,0.4292171895503998,0.4092690944671631,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6335883140563965,0.4190851151943207,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8221076726913452,0.329041063785553,0.3148544430732727,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6382845640182495,0.1518615335226059,0.7003883123397827,285.02886962890625,284.95001220703125,297.8290100097656,292.2298583984375,297.3770751953125,297.00225830078125,285.02734375,1.0,0.4911189079284668,0.8489051461219788,0.8489051461219788,1.0,1.0,-2.506796836853028,1.1337071657180786,1.3730895519256592,0.567665159702301,1.0,1.0,0.0,127.11212921142578,150.0,42361.16015625,0.0,1437.742431640625,1.0,280.943359375,283.6142578125,295.20751953125,297.93365478515625,293.1499938964844,293.1499938964844,280.6499938964844,32564.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311476707458496,1.0,0.0,0.0,3.792789220809937,3.792814254760742,9.598662700227578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.904296875,0.0,1671.1954345703125,1895.4371337890625,0.0,2759.1318359375,0.9349361062049866,1.0,0.0,3.0,1.0,0.0
17866140,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7528433203697205,0.2650053799152374,0.2422880679368972,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8768488764762878,0.4245783388614654,0.4056226313114166,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9971961975097656,0.6203764081001282,0.4367941319942474,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8059362769126892,0.3255628049373626,0.312226802110672,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6251512765884399,0.1492863595485687,0.6913643479347229,284.8695983886719,284.95001220703125,297.7820129394531,292.2056579589844,297.3468017578125,296.9857788085937,284.8717041015625,1.0,0.4975635707378387,0.8487903475761414,0.8487903475761414,1.0,1.0,-2.507544040679932,1.133951187133789,1.3735928535461426,0.5682950615882874,0.8699781894683838,0.8699781894683838,0.0,136.82293701171875,153.0,43104.72265625,0.0,1479.8580322265625,1.0,280.6573181152344,283.4474792480469,295.2486267089844,298.0877380371094,293.1499938964844,293.1499938964844,280.95001220703125,39363.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444028496742249,1.0,0.0,0.0,3.689574480056762,3.689599514007568,9.08334584437398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.61181640625,0.0,1603.0833740234375,1895.4371337890625,0.0,2882.877685546875,0.9163768291473388,1.0,0.0,3.0,1.0,0.0
17866200,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7528433203697205,0.2650053799152374,0.2422880679368972,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8768488764762878,0.4245783388614654,0.4056226313114166,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9971961975097656,0.6203764081001282,0.4367941319942474,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8059362769126892,0.3255628049373626,0.312226802110672,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.6251512765884399,0.1492863595485687,0.6913643479347229,284.8695983886719,284.95001220703125,297.7820129394531,292.2056579589844,297.3468017578125,296.9857788085937,284.8717041015625,1.0,0.4975635707378387,0.8487903475761414,0.8487903475761414,1.0,1.0,-2.507544040679932,1.133951187133789,1.3735928535461426,0.5682950615882874,0.8699781894683838,0.8699781894683838,0.0,136.82293701171875,153.0,43104.72265625,0.0,1479.8580322265625,1.0,280.6573181152344,283.4474792480469,295.2486267089844,298.0877380371094,293.1499938964844,293.1499938964844,280.95001220703125,39363.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444028496742249,1.0,0.0,0.0,3.689574480056762,3.689599514007568,9.08334584437398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.61181640625,0.0,1603.0833740234375,1895.4371337890625,0.0,2882.877685546875,0.9163768291473388,1.0,0.0,3.0,1.0,0.0
17866260,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7389829754829407,0.2625728547573089,0.240239068865776,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8599048852920532,0.4209522008895874,0.4023293256759643,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9797381162643432,0.6121921539306641,0.4302158951759338,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7900477647781372,0.3227439224720001,0.3097685575485229,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6124259829521179,0.146940141916275,0.6824243068695068,285.00152587890625,284.95001220703125,297.7388610839844,292.1841125488281,297.3245544433594,296.9813232421875,284.99871826171875,1.0,0.5002968907356262,0.8486279249191284,0.8486279249191284,1.0,1.0,-2.478976964950561,1.1201043128967283,1.358872652053833,0.5607267022132874,0.966114580631256,0.966114580631256,0.0,145.9881134033203,153.0,41873.46484375,0.0,1481.9163818359375,1.0,280.9408264160156,283.59765625,295.146240234375,297.85272216796875,293.1499938964844,293.1499938964844,280.95001220703125,33716.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335250020027161,1.0,0.0,0.0,3.769558906555176,3.7695837020874015,9.481441338721196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.810546875,0.0,1652.6529541015625,1895.4371337890625,0.0,2781.283935546875,0.9304866790771484,1.0,0.0,3.0,1.0,0.0
17866320,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7381042838096619,0.2623718380928039,0.2400913387537002,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8588200211524963,0.4206480681896209,0.4020772874355316,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9785330891609192,0.6116743087768555,0.4298327267169952,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7890129685401917,0.3225104212760925,0.3095794916152954,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6115061640739441,0.1467418372631073,0.6816686391830444,284.9974060058594,284.95001220703125,297.7351379394531,292.1822814941406,297.3226928710937,296.98101806640625,284.9945678710937,1.0,0.5004631280899048,0.8486137986183167,0.8486137986183167,1.0,1.0,-2.476901292800904,1.1190975904464722,1.3578037023544312,0.5601785778999329,0.9659942984580994,0.9659942984580994,0.0,146.60214233398438,156.0,41848.5078125,0.0,1481.8154296875,1.0,280.94342041015625,283.5943908691406,295.1466064453125,297.8551940917969,293.1499938964844,293.1499938964844,280.6499938964844,33772.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331639766693115,1.0,0.0,0.0,3.7760744094848633,3.77609920501709,9.514246244179958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8828125,0.0,1660.766357421875,1895.4371337890625,0.0,2777.918701171875,0.93184494972229,1.0,0.0,3.0,1.0,0.0
17866380,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7277604937553406,0.2590468227863312,0.2376454919576645,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8464010953903198,0.4159985780715942,0.3982788324356079,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9642094373703004,0.6049794554710388,0.4253522455692291,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7770342230796814,0.3189038932323456,0.3067074716091156,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6003009080886841,0.1439279913902282,0.6710283756256104,284.8529968261719,284.95001220703125,297.6883850097656,292.1597900390625,297.2976379394531,296.9744567871094,284.8574523925781,1.0,0.5016433000564575,0.8484373092651367,0.8484373092651367,1.0,1.0,-2.4477877616882324,1.1049646139144895,1.342823147773743,0.5525601506233215,0.8249317407608032,0.8249317407608032,0.0,153.4911346435547,144.0,41788.484375,0.0,1473.132568359375,1.0,280.6569519042969,283.4602355957031,295.17730712890625,297.9463806152344,293.1499938964844,293.1499938964844,280.95001220703125,42266.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412384986877441,1.0,0.0,0.0,3.5555078983306885,3.5555319786071777,8.435222866864933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.724609375,0.0,1476.235595703125,1895.4371337890625,0.0,2853.288818359375,0.8890922665596008,1.0,0.0,3.0,1.0,0.0
17866440,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7277604937553406,0.2590468227863312,0.2376454919576645,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.8464010953903198,0.4159985780715942,0.3982788324356079,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9642094373703004,0.6049794554710388,0.4253522455692291,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7770342230796814,0.3189038932323456,0.3067074716091156,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6003009080886841,0.1439279913902282,0.6710283756256104,284.8529968261719,284.95001220703125,297.6883850097656,292.1597900390625,297.2976379394531,296.9744567871094,284.8574523925781,1.0,0.5016433000564575,0.8484373092651367,0.8484373092651367,1.0,1.0,-2.4477877616882324,1.1049646139144895,1.342823147773743,0.5525601506233215,0.8249317407608032,0.8249317407608032,0.0,153.4911346435547,144.0,41788.484375,0.0,1473.132568359375,1.0,280.6569519042969,283.4602355957031,295.17730712890625,297.9463806152344,293.1499938964844,293.1499938964844,280.95001220703125,42266.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412384986877441,1.0,0.0,0.0,3.5555078983306885,3.5555319786071777,8.435222866864933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.724609375,0.0,1476.235595703125,1895.4371337890625,0.0,2853.288818359375,0.8890922665596008,1.0,0.0,3.0,1.0,0.0
