time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866500,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7254787087440491,0.2577037513256073,0.2362699657678604,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8438267707824707,0.4139970242977142,0.3962112665176391,296.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9612520337104796,0.6026143431663513,0.4234012067317962,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7744991183280945,0.31733039021492,0.3050931096076965,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.5973021388053894,0.1426294296979904,0.6649723052978516,284.99072265625,284.95001220703125,297.66510009765625,292.14892578125,297.285888671875,296.972412109375,284.9963684082031,1.0,0.4998180568218231,0.8483490347862244,0.8483490347862244,1.0,1.0,-2.432089567184448,1.0973591804504397,1.3347303867340088,0.5483974814414978,0.906404972076416,0.906404972076416,0.0,153.9881134033203,144.0,40774.6171875,0.0,1455.1302490234375,1.0,280.8988342285156,283.615966796875,295.09002685546875,297.698486328125,293.1499938964844,293.1499938964844,280.95001220703125,35942.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313212990760803,1.0,0.0,0.0,3.574230670928955,3.574254035949707,8.524295367351442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.43115234375,0.0,1450.07275390625,1895.4371337890625,0.0,2760.749267578125,0.8907703757286072,1.0,0.0,3.0,1.0,0.0
17866560,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.725369930267334,0.2565658390522003,0.2351665943861007,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8437497615814209,0.4122051000595093,0.3944386839866638,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9614896178245544,0.6006278991699219,0.421929270029068,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7743921875953674,0.315929114818573,0.3036915957927704,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.5963362455368042,0.1414617896080017,0.6593443155288696,284.987548828125,284.95001220703125,297.6418762207031,292.1383056640625,297.2750244140625,296.97198486328125,284.9850769042969,1.0,0.4971303641796112,0.8483182787895203,0.8483182787895203,1.0,1.0,-2.418419122695923,1.0907431840896606,1.3276759386062622,0.5447728633880615,0.9190876483917236,0.9190876483917236,0.0,152.5878143310547,132.0,40609.9453125,0.0,1432.044921875,1.0,280.9419860839844,283.6102905273437,295.0813903808594,297.7104187011719,293.1499938964844,293.1499938964844,280.6499938964844,34221.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253330588340759,1.0,0.0,0.0,3.6394762992858887,3.63949990272522,8.838348435347143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.27001953125,0.0,1508.2208251953125,1895.4371337890625,0.0,2705.04541015625,0.9015034437179564,1.0,0.0,3.0,1.0,0.0
17866620,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7270748019218445,0.2534731924533844,0.2324311584234237,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8461074829101562,0.4077551662921905,0.3903074264526367,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9650437831878662,0.5952974557876587,0.4183595776557922,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7766165733337402,0.31244558095932,0.3004195690155029,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5965057611465454,0.1388615071773529,0.6472329497337341,284.8712463378906,284.95001220703125,297.5957336425781,292.117919921875,297.2520446777344,296.9685974121094,284.87567138671875,1.0,0.4895800352096557,0.8482567071914673,0.8482567071914673,1.0,1.0,-2.387406587600708,1.0757174491882324,1.3116891384124756,0.536643385887146,0.7990501523017883,0.7990501523017883,0.0,147.28343200683594,120.0,40388.484375,0.0,1371.828857421875,1.0,280.658203125,283.506103515625,295.12353515625,297.8038330078125,293.1499938964844,293.1499938964844,280.95001220703125,42537.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311096429824829,1.0,0.0,0.0,3.3838441371917725,3.383866786956787,7.640363151040219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.6630859375,0.0,1302.0753173828125,1895.4371337890625,0.0,2758.77783203125,0.8521562814712524,1.0,0.0,3.0,1.0,0.0
17866680,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7270748019218445,0.2534731924533844,0.2324311584234237,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8461074829101562,0.4077551662921905,0.3903074264526367,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9650437831878662,0.5952974557876587,0.4183595776557922,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7766165733337402,0.31244558095932,0.3004195690155029,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.5965057611465454,0.1388615071773529,0.6472329497337341,284.8712463378906,284.95001220703125,297.5957336425781,292.117919921875,297.2520446777344,296.9685974121094,284.87567138671875,1.0,0.4895800352096557,0.8482567071914673,0.8482567071914673,1.0,1.0,-2.387406587600708,1.0757174491882324,1.3116891384124756,0.536643385887146,0.7990501523017883,0.7990501523017883,0.0,147.28343200683594,120.0,40388.484375,0.0,1371.828857421875,1.0,280.658203125,283.506103515625,295.12353515625,297.8038330078125,293.1499938964844,293.1499938964844,280.95001220703125,42537.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311096429824829,1.0,0.0,0.0,3.3838441371917725,3.383866786956787,7.640363151040219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.6630859375,0.0,1302.0753173828125,1895.4371337890625,0.0,2758.77783203125,0.8521562814712524,1.0,0.0,3.0,1.0,0.0
17866740,296.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.7322155833244324,0.0,0.2298780977725982,296.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.8525870442390442,0.0,0.386353462934494,296.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.9733326435089112,0.0,0.415127694606781,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.7827922105789185,0.0,0.2972361147403717,296.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.5998876690864563,0.0,0.6351883411407471,284.98541259765625,294.1499938964844,297.54998779296875,292.09869384765625,297.2313232421875,296.9688415527344,284.9833374023437,0.0,0.0,0.8481951355934143,0.8481951355934143,1.0,1.0,-2.357408046722412,1.0612183809280396,1.296189546585083,0.5286502838134766,0.0,0.0,0.0,139.13336181640625,60.0,39323.9296875,0.0,1302.7457275390625,0.0,280.9401550292969,283.63525390625,295.03790283203125,297.5860290527344,293.1499938964844,293.1499938964844,278.1499938964844,34103.29296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4881482124328613,3.4881703853607178,8.118637992993172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1346.88330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.7322155833244324,0.0,0.2298780977725982,296.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.8525870442390442,0.0,0.386353462934494,296.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.9733326435089112,0.0,0.415127694606781,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.7827922105789185,0.0,0.2972361147403717,296.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.5998876690864563,0.0,0.6351883411407471,284.98541259765625,294.1499938964844,297.54998779296875,292.09869384765625,297.2313232421875,296.9688415527344,284.9833374023437,0.0,0.0,0.8481951355934143,0.8481951355934143,1.0,1.0,-2.357408046722412,1.0612183809280396,1.296189546585083,0.5286502838134766,0.0,0.0,0.0,139.13336181640625,60.0,39323.9296875,0.0,1302.7457275390625,0.0,280.9401550292969,283.63525390625,295.03790283203125,297.5860290527344,293.1499938964844,293.1499938964844,278.1499938964844,34103.29296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4881482124328613,3.4881703853607178,8.118637992993172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1346.88330078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,0.0011403673561289,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831970214844,0.3776382207870483,0.0,0.0012008629273623,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.3776382207870483,0.0,0.0008869540761224,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,0.0012008612975478,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.005696271546185,288.35797119140625,294.1499938964844,297.5232238769531,292.08984375,295.89166259765625,296.9764099121094,283.9891357421875,0.0,0.0,0.6519801616668701,0.6519801616668701,1.0,1.0,-0.0121515486389398,0.0120726246386766,7.892402936704457e-05,-0.0154920294880867,0.0,0.0,0.0,-0.0643611997365951,60.0,1947.6759033203125,0.0,-1.0068038136523684e-05,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,2.211891114711761e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0167219163139513e-15,1.0171202335573976e-15,5.135980175316304e-21,1.1225365797486177e-13,1.1225335304300077e-13,3.076745851276208e-19,0.0,0.0,-0.0,0.0,0.0,4.758014164654544e-27,4.687851288777913e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,0.0009273093892261,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,0.0015083431499078,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0015944426413625,297.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,0.0011796137550845,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,0.0027443398721516,288.2763366699219,294.1499938964844,297.5031433105469,292.0857849121094,295.99566650390625,297.0101623535156,283.549072265625,0.0,0.0,0.5089170932769775,0.5089170932769775,1.0,1.0,0.0004497058980632,0.0058645708486437,-0.0063142767176032,-0.0190971251577138,0.0,0.0,0.0,-0.0003224040265195,60.0,1023.5401611328124,-0.0,-6.212898369994946e-06,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.381627298743213e-25,3.968666276491514e-25,4.509445075643675e-28,-2.9783963511903378e-18,-2.9763002755181284e-18,-2.096017511072552e-21,0.0,0.0,-0.0,0.0,0.0,2.718519020790145e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.698879875941202e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0001017648901324,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,7.482991350116208e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001019928604364,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0004857812018599,288.21514892578125,294.1499938964844,297.45367431640625,292.083740234375,296.04705810546875,297.1444702148437,283.2719421386719,0.0,0.0,0.1696390360593795,0.1696390360593795,1.0,1.0,-0.0010457872413098,0.0008426996646448,0.0002030875184573,-0.0257061086595058,0.0,0.0,0.0,-0.0097584268078207,60.0,206.1717529296875,0.0,-7.285947845048214e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.128705474968965e-35,2.5544100653530354e-35,1.418358055679866e-35,-3.715267988791286e-21,-1.809719113127047e-21,-1.9055488756642388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,9.698879875941202e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259765625,0.0,0.0,0.0001017648901324,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,7.482991350116208e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,0.0001019928604364,297.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0004857812018599,288.21514892578125,294.1499938964844,297.45367431640625,292.083740234375,296.04705810546875,297.1444702148437,283.2719421386719,0.0,0.0,0.1696390360593795,0.1696390360593795,1.0,1.0,-0.0010457872413098,0.0008426996646448,0.0002030875184573,-0.0257061086595058,0.0,0.0,0.0,-0.0097584268078207,60.0,206.1717529296875,0.0,-7.285947845048214e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.128705474968965e-35,2.5544100653530354e-35,1.418358055679866e-35,-3.715267988791286e-21,-1.809719113127047e-21,-1.9055488756642388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6378479003906,0.0,0.0,9.773782949196176e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6222229003906,0.0,0.0,0.0001029156701406,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346435546875,0.0,0.0,7.600687968079001e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0001029198829201,297.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229248046875,0.0,0.0,0.0004882378270849,288.204345703125,294.1499938964844,297.42803955078125,292.0865173339844,296.06378173828125,297.2090759277344,283.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415823198854,4.046978219207632e-08,0.0010415418073534,-0.0271577294915914,0.0,0.0,0.0,-0.0101319411769509,60.0,98.87539672851562,0.0,-7.39563930096665e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.549805918893032e-40,-5.5238344684605686e-40,-2.9799312493099397e-40,-3.648115705674255e-21,-1.8231494889710964e-21,-1.8249662167031586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6338195800781,0.0,0.0,9.795677760848776e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001031532447086,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.618868403369561e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.626220703125,0.0,0.0,0.0001031531282933,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,0.0004893066361546,288.1933288574219,294.1499938964844,297.40185546875,292.0917358398437,296.0762939453125,297.2518920898437,283.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438237804919,1.0989662513338772e-08,0.0010438127210363,-0.0278360210359096,0.0,0.0,0.0,-0.010260546579957,60.0,54.81825637817383,0.0,-7.428737802683828e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646853932122685e-21,-1.823401520563984e-21,-1.823452411558701e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.842553845373914e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001036470785038,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.655361696379259e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,0.0001036468311212,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004916475154459,288.1707458496094,294.1499938964844,297.347900390625,292.1089172363281,296.100341796875,297.29864501953125,283.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488055413588,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,28.59691047668457,0.0,-7.499984633341229e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646816369721822e-21,-1.823408992654478e-21,-1.823407579015736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.842553845373914e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0001036470785038,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.655361696379259e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,0.0001036468311212,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,0.0004916475154459,288.1707458496094,294.1499938964844,297.347900390625,292.1089172363281,296.100341796875,297.29864501953125,283.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572615754573693e-08,0.0010488055413588,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,28.59691047668457,0.0,-7.499984633341229e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646816369721822e-21,-1.823408992654478e-21,-1.823407579015736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.896475239656866e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.000104214894236,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,7.697299588471651e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0001042146541294,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0004943411331623,288.1473999023437,294.1499938964844,297.29205322265625,292.1344299316406,296.1230163574219,297.3056640625,283.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.987276077270508,0.0,-7.58236566866799e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,9.896475239656866e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.600830078125,0.0,0.0,0.000104214894236,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.61285400390625,0.0,0.0,7.697299588471651e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,0.0001042146541294,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,0.0004943411331623,288.1473999023437,294.1499938964844,297.29205322265625,292.1344299316406,296.1230163574219,297.3056640625,283.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.987276077270508,0.0,-7.58236566866799e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.957457950804384e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.000104857070255,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.74473010096699e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001048568301484,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0004973873728886,288.1233215332031,294.1499938964844,297.2345275878906,292.16748046875,296.144287109375,297.2855834960937,283.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.78841018676757,0.0,-7.676079150087389e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.957457950804384e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,0.000104857070255,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.74473010096699e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0001048568301484,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0004973873728886,288.1233215332031,294.1499938964844,297.2345275878906,292.16748046875,296.144287109375,297.2855834960937,283.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.78841018676757,0.0,-7.676079150087389e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0001002533535938,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0001055718457791,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,7.797522994223982e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001055716056725,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0005007780273444,288.0986022949219,294.1499938964844,297.175537109375,292.2071838378906,296.1642761230469,297.2482604980469,283.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849742686034006e-08,0.0010682755382731,-0.035321220755577,0.0,0.0,0.0,-0.0116787096485495,60.0,22.1941146850586,0.0,-7.781066813095094e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,0.0001002533535938,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0001055718457791,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,7.797522994223982e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0001055716056725,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0005007780273444,288.0986022949219,294.1499938964844,297.175537109375,292.2071838378906,296.1642761230469,297.2482604980469,283.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849742686034006e-08,0.0010682755382731,-0.035321220755577,0.0,0.0,0.0,-0.0116787096485495,60.0,22.1941146850586,0.0,-7.781066813095094e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,0.0001006176462396,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,0.0001059554706444,299.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,7.825857028365135e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,0.0001059552305378,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,0.0005025977734476,288.0859680175781,294.1499938964844,297.1455993652344,292.2292785644531,296.1737060546875,297.2243957519531,283.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303608075749707e-08,0.0010721561266109,-0.0365082919597625,0.0,0.0,0.0,-0.0119037088006734,60.0,21.9660587310791,0.0,-7.837707727276212e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,0.0001009976549539,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,0.0001063556264853,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,7.855413423385471e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773010253906,0.0,0.0,0.0001063553936546,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0005044960416853,288.0731811523437,294.1499938964844,297.1153564453125,292.2527160644531,296.1828308105469,297.1981201171875,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762189049273,1.47770489178356e-08,0.0010762041201815,-0.0377464070916175,0.0,0.0,0.0,-0.0121384123340249,60.0,21.756654739379883,0.0,-7.89701104508822e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0001018006805679,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001072012601071,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.917870971141383e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0001072010200005,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0005085073644295,288.047119140625,294.1499938964844,297.05419921875,292.3033142089844,296.20001220703125,297.1403503417969,283.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,21.37868309020996,0.0,-8.023067721296685e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,0.0001018006805679,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5583190917969,0.0,0.0,0.0001072012601071,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.917870971141383e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,0.0001072010200005,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0005085073644295,288.047119140625,294.1499938964844,297.05419921875,292.3033142089844,296.20001220703125,297.1403503417969,283.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777548156847843e-08,0.0010847585508599,-0.0403622798621654,0.0,0.0,0.0,-0.0126343984156847,60.0,21.37868309020996,0.0,-8.023067721296685e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0001026516256388,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,0.000108097337943,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,7.98405526438728e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,0.0001080971051123,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0005127580370754,288.0204162597656,294.1499938964844,296.9922790527344,292.358154296875,296.2158508300781,297.0777587890625,283.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938403429463,1.6837759631016525e-08,0.0010938234627246,-0.0431333854794502,0.0,0.0,0.0,-0.0131599865853786,60.0,21.048622131347656,0.0,-8.157734754377088e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0001026516256388,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,0.000108097337943,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,7.98405526438728e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,0.0001080971051123,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0005127580370754,288.0204162597656,294.1499938964844,296.9922790527344,292.358154296875,296.2158508300781,297.0777587890625,283.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938403429463,1.6837759631016525e-08,0.0010938234627246,-0.0431333854794502,0.0,0.0,0.0,-0.0131599865853786,60.0,21.048622131347656,0.0,-8.157734754377088e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001035347522702,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0001090273144654,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,8.052742487052456e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0001090270816348,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0005171694792807,287.9931335449219,294.1499938964844,296.9298095703125,292.4164733886719,296.2303161621094,297.01239013671875,283.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,20.76239585876465,0.0,-8.298681564156143e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,0.0001035347522702,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,0.0001090273144654,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,8.052742487052456e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0001090270816348,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.0005171694792807,287.9931335449219,294.1499938964844,296.9298095703125,292.4164733886719,296.2303161621094,297.01239013671875,283.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249262087,1.7938084795332543e-08,0.0011032313341274,-0.0460083000361919,0.0,0.0,0.0,-0.0137054603546857,60.0,20.76239585876465,0.0,-8.298681564156143e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,0.0001044289674609,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,0.0001099689688999,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,8.122292638290673e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0001099687360692,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0005216363351792,287.9652404785156,294.1499938964844,296.8670959472656,292.4775390625,296.24334716796875,296.94561767578125,283.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111277657561,1.905224422671381e-08,0.0011127574834972,-0.0489182248711586,0.0,0.0,0.0,-0.0142577923834323,60.0,20.51733589172364,0.0,-8.442628285365572e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53399658203125,0.0,0.0,0.0001044289674609,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,0.0001099689688999,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,8.122292638290673e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,0.0001099687360692,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0005216363351792,287.9652404785156,294.1499938964844,296.8670959472656,292.4775390625,296.24334716796875,296.94561767578125,283.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111277657561,1.905224422671381e-08,0.0011127574834972,-0.0489182248711586,0.0,0.0,0.0,-0.0142577923834323,60.0,20.51733589172364,0.0,-8.442628285365572e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,0.0001048719277605,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0001104354232666,299.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,8.156745025189593e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.0001104351904359,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,0.0005238490412011,287.9510803222656,294.1499938964844,296.8356628417969,292.5088806152344,296.249267578125,296.9120178222656,283.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174960527569,1.9604156520358632e-08,0.0011174764949828,-0.0503592416644096,0.0,0.0,0.0,-0.0145313963294029,60.0,20.40913963317871,0.0,-8.514391680591873e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0001053078158292,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0001108944343286,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,8.190647349692881e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,0.0001108942087739,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0005260264151729,287.936767578125,294.1499938964844,296.8042907714844,292.5406188964844,296.2548522949219,296.8784484863281,283.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221403256058,2.01472616367937e-08,0.0011221201857551,-0.0517769642174243,0.0,0.0,0.0,-0.0148006360977888,60.0,20.308868408203125,0.0,-8.585305977248937e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001061430157278,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0001117739448091,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,8.255607099272311e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0001117737119784,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0005301984492689,287.9078063964844,294.1499938964844,296.7416381835937,292.60504150390625,296.2650451660156,296.81158447265625,284.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310385307297,2.1187895882235352e-08,0.0011310173431411,-0.0544925704598426,0.0,0.0,0.0,-0.0153165170922875,60.0,20.12754821777344,0.0,-8.72200445201088e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,0.0001061430157278,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,0.0001117739448091,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,8.255607099272311e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989013671875,0.0,0.0,0.0001117737119784,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0005301984492689,287.9078063964844,294.1499938964844,296.7416381835937,292.60504150390625,296.2650451660156,296.81158447265625,284.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310385307297,2.1187895882235352e-08,0.0011310173431411,-0.0544925704598426,0.0,0.0,0.0,-0.0153165170922875,60.0,20.12754821777344,0.0,-8.72200445201088e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001069006466423,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0001125717608374,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,8.31453362479806e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001125715352827,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,0.0005339830531738,287.8783874511719,294.1499938964844,296.6794128417969,292.6700744628906,296.2738952636719,296.745361328125,284.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131873222974722e-08,0.0011390884174034,-0.0569549277424812,0.0,0.0,0.0,-0.0157844834029674,60.0,19.967554092407227,0.0,-8.846938470696841e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001069006466423,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0001125717608374,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,8.31453362479806e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,0.0001125715352827,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,0.0005339830531738,287.8783874511719,294.1499938964844,296.6794128417969,292.6700744628906,296.2738952636719,296.745361328125,284.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391105363145,2.2131873222974722e-08,0.0011390884174034,-0.0569549277424812,0.0,0.0,0.0,-0.0157844834029674,60.0,19.967554092407227,0.0,-8.846938470696841e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001075811887858,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0001132883990067,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,8.36746403365396e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.000113288173452,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0005373824969865,287.8486022949219,294.1499938964844,296.6177978515625,292.735107421875,296.2814025878906,296.68017578125,284.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463607661426,2.2979783409482493e-08,0.0011463378323242,-0.0591658316552639,0.0,0.0,0.0,-0.0162048246711492,60.0,19.824880599975582,0.0,-8.959914765682697e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
