time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868720,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001075811887858,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0001132883990067,299.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,8.36746403365396e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.000113288173452,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,0.0005373824969865,287.8486022949219,294.1499938964844,296.6177978515625,292.735107421875,296.2814025878906,296.68017578125,284.1060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463607661426,2.2979783409482493e-08,0.0011463378323242,-0.0591658316552639,0.0,0.0,0.0,-0.0162048246711492,60.0,19.824880599975582,0.0,-8.959914765682697e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001081613736459,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0001138993611675,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,8.412588795181364e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0001138991356128,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.000540280714631,287.81842041015625,294.1499938964844,296.5570373535156,292.79949951171875,296.2875671386719,296.6162109375,284.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525424197316,2.3702646956280663e-08,0.0011525187874212,-0.0610500015318393,0.0,0.0,0.0,-0.0165631771087646,60.0,19.69750595092773,0.0,-9.05679371498991e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0001081613736459,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,0.0001138993611675,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,8.412588795181364e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0001138991356128,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.000540280714631,287.81842041015625,294.1499938964844,296.5570373535156,292.79949951171875,296.2875671386719,296.6162109375,284.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525424197316,2.3702646956280663e-08,0.0011525187874212,-0.0610500015318393,0.0,0.0,0.0,-0.0165631771087646,60.0,19.69750595092773,0.0,-9.05679371498991e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0001083289680536,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,0.0001140758467954,299.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,8.425624400842935e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0001140756212407,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0005411179736256,287.80322265625,294.1499938964844,296.5270690917969,292.8312683105469,296.2901306152344,296.5848083496094,284.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543282307684,2.391142395197221e-08,0.0011543043656274,-0.0615940727293491,0.0,0.0,0.0,-0.0166666787117719,60.0,19.633106231689453,0.0,-9.084871521736204e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0001084119721781,298.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001141632455983,299.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,8.432079630438238e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,0.0001141630273195,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,0.000541532645002,287.7879943847656,294.1499938964844,296.49737548828125,292.8626708984375,296.2923889160156,296.553955078125,284.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552122887223,2.4014774169245363e-08,0.001155188307166,-0.0618633776903152,0.0,0.0,0.0,-0.016717916354537,60.0,19.56401252746582,0.0,-9.09878679067333e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0001083341339835,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0001140812746598,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,8.426025306107476e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0001140810563811,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0005411439342424,287.7574157714844,294.1499938964844,296.4390563964844,292.9239807128906,296.2958679199219,296.4938049316406,284.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543825967237,2.3917605673773323e-08,0.0011543587315827,-0.0616101771593093,0.0,0.0,0.0,-0.0166697520762681,60.0,19.409412384033203,0.0,-9.08570356727978e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0001083341339835,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0001140812746598,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,8.426025306107476e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.0001140810563811,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0005411439342424,287.7574157714844,294.1499938964844,296.4390563964844,292.9239807128906,296.2958679199219,296.4938049316406,284.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543825967237,2.3917605673773323e-08,0.0011543587315827,-0.0616101771593093,0.0,0.0,0.0,-0.0166697520762681,60.0,19.409412384033203,0.0,-9.08570356727978e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0001079746652976,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001137027429649,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,8.398065983783454e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001137025246862,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0005393484607338,287.7268371582031,294.1499938964844,296.3822326660156,292.9829406738281,296.29815673828125,296.4359130859375,284.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505513684824,2.3469475252113625e-08,0.0011505279690027,-0.0604422986507415,0.0,0.0,0.0,-0.0164475999772548,60.0,19.23027992248535,0.0,-9.02548720205232e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,0.0001079746652976,298.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973999023437,0.0,0.0,0.0001137027429649,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,8.398065983783454e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001137025246862,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,0.0005393484607338,287.7268371582031,294.1499938964844,296.3822326660156,292.9829406738281,296.29815673828125,296.4359130859375,284.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505513684824,2.3469475252113625e-08,0.0011505279690027,-0.0604422986507415,0.0,0.0,0.0,-0.0164475999772548,60.0,19.23027992248535,0.0,-9.02548720205232e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001075554246199,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001132612524088,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,8.365457324543968e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.000113261041406,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0005372543819248,287.6962890625,294.1499938964844,296.32720947265625,293.0390014648437,296.2992553710937,296.3801574707031,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294684975368e-08,0.0011460598325356,-0.0590799674391746,0.0,0.0,0.0,-0.0161885153502225,60.0,19.040748596191406,0.0,-8.95551224289193e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001075554246199,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001132612524088,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,8.365457324543968e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,0.000113261041406,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.0005372543819248,287.6962890625,294.1499938964844,296.32720947265625,293.0390014648437,296.2992553710937,296.3801574707031,284.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294684975368e-08,0.0011460598325356,-0.0590799674391746,0.0,0.0,0.0,-0.0161885153502225,60.0,19.040748596191406,0.0,-8.95551224289193e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0001070370126399,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.000112715337309,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,8.325136150233448e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0001127151335822,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0005346649559214,287.6658630371094,294.1499938964844,296.2742004394531,293.0915832519531,296.2992248535156,296.3265075683594,284.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681776374578,60.0,18.84871864318848,0.0,-8.86937030486479e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0001070370126399,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.000112715337309,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,8.325136150233448e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.0001127151335822,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0005346649559214,287.6658630371094,294.1499938964844,296.2742004394531,293.0915832519531,296.2992248535156,296.3265075683594,284.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405576951801,2.230065909714085e-08,0.0011405354598537,-0.0573950931429863,0.0,0.0,0.0,-0.0158681776374578,60.0,18.84871864318848,0.0,-8.86937030486479e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0001067464618245,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0001124093687394,299.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,8.302537025883794e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001124091650126,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35577392578125,0.0,0.0,0.0005332136643119,287.65069580078125,294.1499938964844,296.24853515625,293.1164245605469,296.2988586425781,296.300537109375,284.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938504346508125e-08,0.0011374392779543,-0.056450605392456,0.0,0.0,0.0,-0.015688644722104,60.0,18.75091361999512,0.0,-8.821273667081186e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0001064401803887,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,0.0001120868400903,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,8.278714813059196e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0001120866363635,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.0005316837923601,287.63555908203125,294.1499938964844,296.22344970703125,293.14019775390625,296.2982177734375,296.2751159667969,284.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556747498152617e-08,0.0011341753415763,-0.0554548315703868,0.0,0.0,0.0,-0.0154993925243616,60.0,18.65199851989746,0.0,-8.770714998718179e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0001057956542354,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,0.0001114081169362,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,8.228584192693233e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001114079204853,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0005284643848426,287.6054382324219,294.1499938964844,296.1751403808594,293.1843566894531,296.2962341308594,296.2261962890625,284.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273279087617,2.0753409657459088e-08,0.0011273071868345,-0.0533588863909244,0.0,0.0,0.0,-0.0151011496782302,60.0,18.454730987548828,0.0,-8.664798656354834e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0001057956542354,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32965087890625,0.0,0.0,0.0001114081169362,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,8.228584192693233e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001114079204853,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,0.0005284643848426,287.6054382324219,294.1499938964844,296.1751403808594,293.1843566894531,296.2962341308594,296.2261962890625,284.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273279087617,2.0753409657459088e-08,0.0011273071868345,-0.0533588863909244,0.0,0.0,0.0,-0.0151011496782302,60.0,18.454730987548828,0.0,-8.664798656354834e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.000105132763565,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0001107100542867,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,8.177025301847607e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001107098651118,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0005251532420516,287.5755310058594,294.1499938964844,296.1295166015625,293.2235717773437,296.2933349609375,296.1799011230469,284.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202631285414,1.992720477517196e-08,0.0011202432215213,-0.0512025617063045,0.0,0.0,0.0,-0.0146915689110755,60.0,18.305309295654297,0.0,-8.556536812420745e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.000105132763565,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,0.0001107100542867,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,8.177025301847607e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001107098651118,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,0.0005251532420516,287.5755310058594,294.1499938964844,296.1295166015625,293.2235717773437,296.2933349609375,296.1799011230469,284.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202631285414,1.992720477517196e-08,0.0011202432215213,-0.0512025617063045,0.0,0.0,0.0,-0.0146915689110755,60.0,18.305309295654297,0.0,-8.556536812420745e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.0001044762539095,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001100187146221,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,8.125962631311268e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,0.0001100185254472,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,0.000521873938851,287.5459289550781,294.1499938964844,296.0868530273437,293.2573547363281,296.2895202636719,296.1365661621094,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132662184536,1.910895974788218e-08,0.0011132471263408,-0.049066312611103,0.0,0.0,0.0,-0.0142859322950243,60.0,18.156402587890625,0.0,-8.449988087022575e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,0.0001044762539095,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001100187146221,299.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,8.125962631311268e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30108642578125,0.0,0.0,0.0001100185254472,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,0.000521873938851,287.5459289550781,294.1499938964844,296.0868530273437,293.2573547363281,296.2895202636719,296.1365661621094,284.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132662184536,1.910895974788218e-08,0.0011132471263408,-0.049066312611103,0.0,0.0,0.0,-0.0142859322950243,60.0,18.156402587890625,0.0,-8.449988087022575e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0001038493719534,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001093585742637,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,8.077204984147102e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0001093583850888,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,0.0005187426577322,287.5165710449219,294.1499938964844,296.0473327636719,293.2851867675781,296.28497314453125,296.0960693359375,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065850267186,1.832765050835405e-08,0.0011065666330978,-0.0470258854329586,0.0,0.0,0.0,-0.0138986054807901,60.0,18.005809783935547,0.0,-8.348871460839291e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28924560546875,0.0,0.0,0.0001038493719534,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,0.0001093585742637,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869567871094,0.0,0.0,8.077204984147102e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0001093583850888,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,0.0005187426577322,287.5165710449219,294.1499938964844,296.0473327636719,293.2851867675781,296.28497314453125,296.0960693359375,284.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065850267186,1.832765050835405e-08,0.0011065666330978,-0.0470258854329586,0.0,0.0,0.0,-0.0138986054807901,60.0,18.005809783935547,0.0,-8.348871460839291e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,0.00010354781989,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0001090410223696,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782897949219,0.0,0.0,8.05375020718202e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,0.0001090408404706,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699890136719,0.0,0.0,0.0005172364180907,287.5019836425781,294.1499938964844,296.02880859375,293.2967529296875,296.282470703125,296.0767822265625,284.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033712653443,1.7951812480987428e-08,0.0011033533373847,-0.0460441596806049,0.0,0.0,0.0,-0.0137122888118028,60.0,17.93010902404785,0.0,-8.300447262854507e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0001032623113133,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,0.0001087403652491,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,8.031543984543532e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0001087401833501,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,0.0005158103303983,287.4874572753906,294.1499938964844,296.0111694335937,293.306640625,296.27984619140625,296.0582580566406,284.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003284016624,1.7595972678918773e-08,0.0011003108229488,-0.0451145470142364,0.0,0.0,0.0,-0.0135358851402997,60.0,17.854145050048828,0.0,-8.254728811607492e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001027395628625,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,0.0001081898881238,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.990885205799714e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,0.0001081897135009,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0005131992511451,287.4585876464844,294.1499938964844,295.9786682128906,293.3212280273437,296.2742004394531,296.02362060546875,284.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094756880775,1.6944449399147743e-08,0.0010947400005534,-0.0434121862053871,0.0,0.0,0.0,-0.0132128987461328,60.0,17.70180320739746,0.0,-8.171348042651516e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,0.0001027395628625,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,0.0001081898881238,299.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.990885205799714e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,0.0001081897135009,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,0.0005131992511451,287.4585876464844,294.1499938964844,295.9786682128906,293.3212280273437,296.2742004394531,296.02362060546875,284.54864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094756880775,1.6944449399147743e-08,0.0010947400005534,-0.0434121862053871,0.0,0.0,0.0,-0.0132128987461328,60.0,17.70180320739746,0.0,-8.171348042651516e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,0.0001022819415084,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.0001077079868991,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,7.95529194874689e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001077078122762,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0005109133780933,287.4299621582031,294.1499938964844,295.95001220703125,293.3283996582031,296.2680969238281,295.99200439453125,284.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898789623752,1.6374078981584717e-08,0.0010898626642301,-0.0419215597212314,0.0,0.0,0.0,-0.0129301398992538,60.0,17.549489974975586,0.0,-8.098700021719196e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,0.0001022819415084,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,0.0001077079868991,299.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,7.95529194874689e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23193359375,0.0,0.0,0.0001077078122762,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,0.0005109133780933,287.4299621582031,294.1499938964844,295.95001220703125,293.3283996582031,296.2680969238281,295.99200439453125,284.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898789623752,1.6374078981584717e-08,0.0010898626642301,-0.0419215597212314,0.0,0.0,0.0,-0.0129301398992538,60.0,17.549489974975586,0.0,-8.098700021719196e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.0001018716357066,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0001072759114322,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,7.92337887105532e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,0.0001072757368092,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,0.0005088639445602,287.4015808105469,294.1499938964844,295.9237365722656,293.33184814453125,296.2616577148437,295.9633483886719,284.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.58626800583761e-08,0.0010854901047423,-0.0405848212540149,0.0,0.0,0.0,-0.0126766199246048,60.0,17.39912986755371,0.0,-8.033838838628071e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21978759765625,0.0,0.0,0.0001018716357066,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0001072759114322,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176513671875,0.0,0.0,7.92337887105532e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21466064453125,0.0,0.0,0.0001072757368092,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2097473144531,0.0,0.0,0.0005088639445602,287.4015808105469,294.1499938964844,295.9237365722656,293.33184814453125,296.2616577148437,295.9633483886719,284.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.58626800583761e-08,0.0010854901047423,-0.0405848212540149,0.0,0.0,0.0,-0.0126766199246048,60.0,17.39912986755371,0.0,-8.033838838628071e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0001014817025861,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.0001068652927642,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,7.893049769336358e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001068651181412,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0005069162580184,287.3735046386719,294.1499938964844,295.898193359375,293.3355712890625,296.2547912597656,295.936767578125,284.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142513930797,0.0,0.0,0.0,-0.0124356867745518,60.0,17.255016326904297,0.0,-7.97243941974557e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,0.0001014817025861,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.0001068652927642,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,7.893049769336358e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001068651181412,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925354003906,0.0,0.0,0.0005069162580184,287.3735046386719,294.1499938964844,295.898193359375,293.3355712890625,296.2547912597656,295.936767578125,284.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142513930797,0.0,0.0,0.0,-0.0124356867745518,60.0,17.255016326904297,0.0,-7.97243941974557e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1937866210937,0.0,0.0,0.0001012937646009,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1834716796875,0.0,0.0,0.0001066673794412,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,7.878432370489463e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001066672120941,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0005059774848632,287.3595275878906,294.1499938964844,295.8857116699219,293.3375244140625,296.2512512207031,295.92401123046875,284.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793472174555,1.5142429532488677e-08,0.0010793320834636,-0.0387018024921417,0.0,0.0,0.0,-0.0123195648193359,60.0,17.18560028076172,0.0,-7.942930579929455e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1851501464844,0.0,0.0,0.0001011112035484,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748962402344,0.0,0.0,0.0001064751340891,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,7.864233339205384e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1801452636719,0.0,0.0,0.000106474966742,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17535400390625,0.0,0.0,0.000505065661855,287.3456420898437,294.1499938964844,295.8733825683594,293.33953857421875,296.24761962890625,295.9114990234375,284.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.491488887950254e-08,0.0010773865506052,-0.0381068401038646,0.0,0.0,0.0,-0.012206763960421,60.0,17.11802101135254,0.0,-7.914318445045866e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0001007612881949,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,0.0001061066577676,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,7.83701689215377e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,0.0001061064904206,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0005033178604207,287.31805419921875,294.1499938964844,295.8492736816406,293.3436584472656,296.2401428222656,295.8871459960937,284.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478756860114572e-08,0.0010736569529399,-0.0369663462042808,0.0,0.0,0.0,-0.0119905536994338,60.0,16.98788833618164,0.0,-7.859620865247052e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0001007612881949,298.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,0.0001061066577676,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658020019531,0.0,0.0,7.83701689215377e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,0.0001061064904206,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.158203125,0.0,0.0,0.0005033178604207,287.31805419921875,294.1499938964844,295.8492736816406,293.3436584472656,296.2401428222656,295.8871459960937,284.6647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478756860114572e-08,0.0010736569529399,-0.0369663462042808,0.0,0.0,0.0,-0.0119905536994338,60.0,16.98788833618164,0.0,-7.859620865247052e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,0.0001004331643343,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,0.0001057611225405,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,7.81149574322626e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0001057609624695,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0005016789073124,287.29071044921875,294.1499938964844,295.8258056640625,293.34796142578125,296.2323913574219,295.8635559082031,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.86505126953125,0.0,-7.80850157866553e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506042480469,0.0,0.0,0.0001004331643343,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.140625,0.0,0.0,0.0001057611225405,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,7.81149574322626e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.145751953125,0.0,0.0,0.0001057609624695,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0005016789073124,287.29071044921875,294.1499938964844,295.8258056640625,293.34796142578125,296.2323913574219,295.8635559082031,284.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878094315528,60.0,16.86505126953125,0.0,-7.80850157866553e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
