time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871060,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,0.0001001265118247,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235656738281,0.0,0.0,0.0001054382009897,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,7.787645154166967e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0001054380409186,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0005001471727155,287.2636413574219,294.1499938964844,295.8029479980469,293.3523864746094,296.224365234375,295.8406982421875,284.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.368757018838096e-08,0.0010668919421732,-0.0348970219492912,0.0,0.0,0.0,-0.0115983299911022,60.0,16.749267578125,0.0,-7.760877451801208e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,0.0001001265118247,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235656738281,0.0,0.0,0.0001054382009897,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,7.787645154166967e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.0001054380409186,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0005001471727155,287.2636413574219,294.1499938964844,295.8029479980469,293.3523864746094,296.224365234375,295.8406982421875,284.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.368757018838096e-08,0.0010668919421732,-0.0348970219492912,0.0,0.0,0.0,-0.0115983299911022,60.0,16.749267578125,0.0,-7.760877451801208e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.98415271169506e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001051380968419,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,7.765478949295357e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001051379367709,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,0.0004987237043678,287.23681640625,294.1499938964844,295.7806701660156,293.3568725585937,296.2160949707031,295.8184509277344,284.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332357440276612e-08,0.0010638546664267,-0.0339678265154361,0.0,0.0,0.0,-0.0114222364500164,60.0,16.640335083007812,0.0,-7.716747774111354e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1162414550781,0.0,0.0,9.98415271169506e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,0.0001051380968419,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,7.765478949295357e-05,298.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001051379367709,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,0.0004987237043678,287.23681640625,294.1499938964844,295.7806701660156,293.3568725585937,296.2160949707031,295.8184509277344,284.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.3332357440276612e-08,0.0010638546664267,-0.0339678265154361,0.0,0.0,0.0,-0.0114222364500164,60.0,16.640335083007812,0.0,-7.716747774111354e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,9.97091265162453e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980224609375,0.0,0.0,0.0001049986676662,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,7.755180558888242e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029663085937,0.0,0.0,0.0001049985075951,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09844970703125,0.0,0.0,0.0004980623489245,287.2235412597656,294.1499938964844,295.7697448730469,293.3591613769531,296.2118530273437,295.8076171875,284.7355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.316732145539845e-08,0.0010624437127262,-0.0335360802710056,0.0,0.0,0.0,-0.0113404216244816,60.0,16.589017868041992,0.0,-7.696287696035142e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0991516113281,0.0,0.0,9.958069131243974e-05,298.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08953857421875,0.0,0.0,0.000104863422166,299.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09716796875,0.0,0.0,7.745191396679729e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.000104863262095,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899658203125,0.0,0.0,0.0004974208422936,287.2103271484375,294.1499938964844,295.7589416503906,293.3614196777344,296.2075500488281,295.796875,284.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610886383801,1.300723795338854e-08,0.0010610757162794,-0.0331172756850719,0.0,0.0,0.0,-0.0112610664218664,60.0,16.539113998413086,0.0,-7.676467106421114e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,9.933579713106155e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726318359375,0.0,0.0,0.0001046055258484,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,7.726142939645797e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,0.0001046053803293,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0004961976665072,287.1840209960937,294.1499938964844,295.7377319335937,293.3659973144531,296.1988525390625,295.7756652832031,284.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701984353213902e-08,0.0010584645206108,-0.0323186330497264,0.0,0.0,0.0,-0.0111097339540719,60.0,16.44278335571289,0.0,-7.638743682036876e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,9.933579713106155e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726318359375,0.0,0.0,0.0001046055258484,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.08013916015625,0.0,0.0,7.726142939645797e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07745361328125,0.0,0.0,0.0001046053803293,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0004961976665072,287.1840209960937,294.1499938964844,295.7377319335937,293.3659973144531,296.1988525390625,295.7756652832031,284.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701984353213902e-08,0.0010584645206108,-0.0323186330497264,0.0,0.0,0.0,-0.0111097339540719,60.0,16.44278335571289,0.0,-7.638743682036876e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,9.911362576531246e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557556152344,0.0,0.0,0.0001043715674313,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,7.708862540312111e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.0001043714219122,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,0.0004950879374518,287.1579895019531,294.1499938964844,295.7170104980469,293.3705749511719,296.1899108886719,295.7549743652344,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425051210129824e-08,0.0010560966329649,-0.0315940342843532,0.0,0.0,0.0,-0.0109724467620253,60.0,16.352792739868164,0.0,-7.60460068249813e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,9.911362576531246e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0557556152344,0.0,0.0,0.0001043715674313,299.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,7.708862540312111e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.0001043714219122,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,0.0004950879374518,287.1579895019531,294.1499938964844,295.7170104980469,293.3705749511719,296.1899108886719,295.7549743652344,284.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056108972989,1.2425051210129824e-08,0.0010560966329649,-0.0315940342843532,0.0,0.0,0.0,-0.0109724467620253,60.0,16.352792739868164,0.0,-7.60460068249813e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,9.89118343568407e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,0.0001041590730892,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,7.693167572142556e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.00010415892757,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0004940800135955,287.1322326660156,294.1499938964844,295.6967163085937,293.3750915527344,296.1807556152344,295.7347412109375,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173512864421813e-08,0.0010539457434788,-0.0309358388185501,0.0,0.0,0.0,-0.0108477482572197,60.0,16.268739700317383,0.0,-7.573654414727572e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,9.89118343568407e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389404296875,0.0,0.0,0.0001041590730892,299.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,7.693167572142556e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,0.00010415892757,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0004940800135955,287.1322326660156,294.1499938964844,295.6967163085937,293.3750915527344,296.1807556152344,295.7347412109375,284.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173512864421813e-08,0.0010539457434788,-0.0309358388185501,0.0,0.0,0.0,-0.0108477482572197,60.0,16.268739700317383,0.0,-7.573654414727572e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,9.872856026049703e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001039660710375,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,7.678912515984848e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.0001039659255184,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0004931645817123,287.10675048828125,294.1499938964844,295.6768493652344,293.3795166015625,296.17144775390625,295.71490478515625,284.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945052946771284e-08,0.0010519922943785,-0.0303379949182271,0.0,0.0,0.0,-0.0107344919815659,60.0,16.190031051635742,0.0,-7.545602187519762e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,9.872856026049703e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.0001039660710375,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,7.678912515984848e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,0.0001039659255184,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0004931645817123,287.10675048828125,294.1499938964844,295.6768493652344,293.3795166015625,296.17144775390625,295.71490478515625,284.81695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945052946771284e-08,0.0010519922943785,-0.0303379949182271,0.0,0.0,0.0,-0.0107344919815659,60.0,16.190031051635742,0.0,-7.545602187519762e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0228881835937,0.0,0.0,9.864567255135626e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,0.00010387878865,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,7.672466017538682e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.0001038786504068,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0004927506088279,287.0941162109375,294.1499938964844,295.66705322265625,293.3816833496094,296.16668701171875,295.7051696777344,284.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511212749406,1.1841729374850727e-08,0.0010511095169931,-0.030067604035139,0.0,0.0,0.0,-0.0106832729652524,60.0,16.153133392333984,0.0,-7.532932499998425e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144958496094,0.0,0.0,9.856456745183095e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0054931640625,0.0,0.0,0.0001037933761836,299.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,7.666157034691423e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,0.0001037932379404,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0004923454835079,287.08154296875,294.1499938964844,295.6573486328125,293.3838195800781,296.1618957519531,295.6954650878906,284.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050257240422,1.1740619143552068e-08,0.0010502455988898,-0.0298029985278844,0.0,0.0,0.0,-0.0106331519782543,60.0,16.116912841796875,0.0,-7.520544187400446e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.841260907705872e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,0.0001036333633237,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,7.654337969142944e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,0.0001036332178045,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,0.0004915865138173,287.0565185546875,294.1499938964844,295.63818359375,293.3879699707031,296.1522521972656,295.6762390136719,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551184897484744e-08,0.0010486240498721,-0.02930723503232,0.0,0.0,0.0,-0.0105392327532172,60.0,16.047021865844727,0.0,-7.497362020103537e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99774169921875,0.0,0.0,9.841260907705872e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888916015625,0.0,0.0,0.0001036333633237,299.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.99591064453125,0.0,0.0,7.654337969142944e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.993408203125,0.0,0.0,0.0001036332178045,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,0.0004915865138173,287.0565185546875,294.1499938964844,295.63818359375,293.3879699707031,296.1522521972656,295.6762390136719,284.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551184897484744e-08,0.0010486240498721,-0.02930723503232,0.0,0.0,0.0,-0.0105392327532172,60.0,16.047021865844727,0.0,-7.497362020103537e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,9.828356269281358e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001034974629874,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,7.644300785614178e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001034973247442,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.000490941980388,287.0318603515625,294.1499938964844,295.61932373046875,293.3919372558594,296.14239501953125,295.6574401855469,284.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472598951309,1.1390294041291328e-08,0.0010472484864294,-0.0288861505687236,0.0,0.0,0.0,-0.0104594733566045,60.0,15.98298454284668,0.0,-7.47770059206232e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,9.828356269281358e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97235107421875,0.0,0.0,0.0001034974629874,299.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,7.644300785614178e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9768371582031,0.0,0.0,0.0001034973247442,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,0.000490941980388,287.0318603515625,294.1499938964844,295.61932373046875,293.3919372558594,296.14239501953125,295.6574401855469,284.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472598951309,1.1390294041291328e-08,0.0010472484864294,-0.0288861505687236,0.0,0.0,0.0,-0.0104594733566045,60.0,15.98298454284668,0.0,-7.47770059206232e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,9.81630728347227e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,0.0001033705775626,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,7.634928624611348e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602966308594,0.0,0.0,0.0001033704393194,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0004903401713818,287.00738525390625,294.1499938964844,295.6007385253906,293.3956604003906,296.1324462890625,295.6387634277344,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459750192239,1.1240069319740089e-08,0.0010459637269377,-0.0284929722547531,0.0,0.0,0.0,-0.0103849992156028,60.0,15.92140007019043,0.0,-7.459366457851503e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,9.81630728347227e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95587158203125,0.0,0.0,0.0001033705775626,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,7.634928624611348e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9602966308594,0.0,0.0,0.0001033704393194,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95623779296875,0.0,0.0,0.0004903401713818,287.00738525390625,294.1499938964844,295.6007385253906,293.3956604003906,296.1324462890625,295.6387634277344,284.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459750192239,1.1240069319740089e-08,0.0010459637269377,-0.0284929722547531,0.0,0.0,0.0,-0.0103849992156028,60.0,15.92140007019043,0.0,-7.459366457851503e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.806376328924672e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0001032660002238,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,7.627204468008131e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0001032658619806,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0004898441256955,286.9832458496094,294.1499938964844,295.5823974609375,293.3991394042969,296.1222839355469,295.6204833984375,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449162218719,1.1116240372643917e-08,0.0010449051624163,-0.0281688664108514,0.0,0.0,0.0,-0.0103236138820648,60.0,15.865095138549805,0.0,-7.444270266887544e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,9.806376328924672e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394836425781,0.0,0.0,0.0001032660002238,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462585449219,0.0,0.0,7.627204468008131e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,0.0001032658619806,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398498535156,0.0,0.0,0.0004898441256955,286.9832458496094,294.1499938964844,295.5823974609375,293.3991394042969,296.1222839355469,295.6204833984375,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449162218719,1.1116240372643917e-08,0.0010449051624163,-0.0281688664108514,0.0,0.0,0.0,-0.0103236138820648,60.0,15.865095138549805,0.0,-7.444270266887544e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397888183594,0.0,0.0,9.801668784348294e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001032164291245,299.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,7.623542478540912e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,0.0001032162908813,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,0.000489609024953,286.9712219238281,294.1499938964844,295.57330322265625,293.4007873535156,296.1171875,295.6113586425781,284.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444156359881,1.1057540660885934e-08,0.0010444045765325,-0.028015224263072,0.0,0.0,0.0,-0.0102945212274789,60.0,15.837682723999023,0.0,-7.437119364794853e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,9.797359234653412e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,0.0001031710417009,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,7.620190444868058e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927490234375,0.0,0.0,0.0001031709107337,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,0.000489393773023,286.95928955078125,294.1499938964844,295.5642395019531,293.4023132324219,296.1120300292969,295.602294921875,284.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.10037978728883e-08,0.0010439449688419,-0.0278745554387569,0.0,0.0,0.0,-0.0102678770199418,60.0,15.81117820739746,0.0,-7.430575266198505e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,9.789433534024285e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,0.0001030875791911,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,7.614026253577322e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0001030874482239,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004889979609288,286.935546875,294.1499938964844,295.5462951660156,293.4051818847656,296.1016540527344,295.5842590332031,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904955161095133e-08,0.0010430982802063,-0.027615837752819,0.0,0.0,0.0,-0.0102188689634203,60.0,15.759746551513672,0.0,-7.418547198767558e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,9.789433534024285e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90692138671875,0.0,0.0,0.0001030875791911,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,7.614026253577322e-05,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,0.0001030874482239,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0004889979609288,286.935546875,294.1499938964844,295.5462951660156,293.4051818847656,296.1016540527344,295.5842590332031,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431091068312,1.0904955161095133e-08,0.0010430982802063,-0.027615837752819,0.0,0.0,0.0,-0.0102188689634203,60.0,15.759746551513672,0.0,-7.418547198767558e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,9.783234418137e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.0001030222992994,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,7.609204476466402e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001030221683322,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0004886883543804,286.9122009277344,294.1499938964844,295.5284423828125,293.4076843261719,296.0910949707031,295.5664367675781,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.082762945969762e-08,0.0010424371575936,-0.027413435280323,0.0,0.0,0.0,-0.0101805366575717,60.0,15.71235466003418,0.0,-7.409144586745242e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89898681640625,0.0,0.0,9.783234418137e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907775878906,0.0,0.0,0.0001030222992994,299.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,7.609204476466402e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949890136719,0.0,0.0,0.0001030221683322,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8911437988281,0.0,0.0,0.0004886883543804,286.9122009277344,294.1499938964844,295.5284423828125,293.4076843261719,296.0910949707031,295.5664367675781,284.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.082762945969762e-08,0.0010424371575936,-0.027413435280323,0.0,0.0,0.0,-0.0101805366575717,60.0,15.71235466003418,0.0,-7.409144586745242e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,9.777596278581768e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0001029629274853,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,7.604819256812334e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.000102962803794,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0004884068039245,286.8889465332031,294.1499938964844,295.5107116699219,293.4097595214844,296.0804748535156,295.5486755371094,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757298163355244e-08,0.0010418355232104,-0.0272293370217084,0.0,0.0,0.0,-0.0101456688717007,60.0,15.666152000427246,0.0,-7.400597468176785e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827819824219,0.0,0.0,9.777596278581768e-05,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,0.0001029629274853,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,7.604819256812334e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788146972656,0.0,0.0,0.000102962803794,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0004884068039245,286.8889465332031,294.1499938964844,295.5107116699219,293.4097595214844,296.0804748535156,295.5486755371094,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757298163355244e-08,0.0010418355232104,-0.0272293370217084,0.0,0.0,0.0,-0.0101456688717007,60.0,15.666152000427246,0.0,-7.400597468176785e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,9.77360614342615e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001029209088301,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,7.601715333294123e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,0.0001029207851388,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0004882075299974,286.8660888671875,294.1499938964844,295.4930419921875,293.4114074707031,296.0696716308594,295.5310363769531,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707498887541078e-08,0.0010414100252091,-0.0270989816635847,0.0,0.0,0.0,-0.010120983235538,60.0,15.62339973449707,0.0,-7.394548617867258e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8667297363281,0.0,0.0,9.77360614342615e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001029209088301,299.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8650817871094,0.0,0.0,7.601715333294123e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,0.0001029207851388,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,0.0004882075299974,286.8660888671875,294.1499938964844,295.4930419921875,293.4114074707031,296.0696716308594,295.5310363769531,284.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414207354187,1.0707498887541078e-08,0.0010414100252091,-0.0270989816635847,0.0,0.0,0.0,-0.010120983235538,60.0,15.62339973449707,0.0,-7.394548617867258e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8586730957031,0.0,0.0,9.771573240868749e-05,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001028994956868,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,7.6001335401088e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,0.0001028993719955,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0004881059867329,286.8546447753906,294.1499938964844,295.4842224121094,293.4120483398437,296.06427001953125,295.522216796875,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412040865048,1.0682124518268664e-08,0.0010411933762952,-0.0270325597375631,0.0,0.0,0.0,-0.0101084047928452,60.0,15.601968765258787,0.0,-7.391466994022269e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.770005272002892e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,0.000102882986539,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490600585937,0.0,0.0,7.598914089612663e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468322753906,0.0,0.0,0.0001028828628477,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,0.000488027697429,286.8432922363281,294.1499938964844,295.47540283203125,293.4125671386719,296.058837890625,295.513427734375,284.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410360991954,1.0662546401363215e-08,0.0010410255054011,-0.0269813146442174,0.0,0.0,0.0,-0.01009869761765,60.0,15.581003189086914,0.0,-7.389090228571149e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,9.767787560122088e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001028596234391,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,7.59718896006234e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001028595070238,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0004879169573541,286.8207397460937,294.1499938964844,295.4577941894531,293.4132385253906,296.0478820800781,295.4958190917969,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407989611849,1.0634827241062794e-08,0.0010407882509753,-0.026908753439784,0.0,0.0,0.0,-0.0100849540904164,60.0,15.54072093963623,0.0,-7.385725808717325e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.834716796875,0.0,0.0,9.767787560122088e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8269348144531,0.0,0.0,0.0001028596234391,299.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,7.59718896006234e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309020996094,0.0,0.0,0.0001028595070238,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,0.0004879169573541,286.8207397460937,294.1499938964844,295.4577941894531,293.4132385253906,296.0478820800781,295.4958190917969,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407989611849,1.0634827241062794e-08,0.0010407882509753,-0.026908753439784,0.0,0.0,0.0,-0.0100849540904164,60.0,15.54072093963623,0.0,-7.385725808717325e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,9.766314178705215e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001028441110975,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,7.596042269142345e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001028439946821,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,0.0004878434410784,286.7984313964844,294.1499938964844,295.44012451171875,293.4133605957031,296.03680419921875,295.47821044921875,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406409855931,1.061639132160508e-08,0.0010406303917989,-0.0268604941666126,0.0,0.0,0.0,-0.0100758140906691,60.0,15.502130508422852,0.0,-7.383488309642416e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
