time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873400,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,9.766314178705215e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8111572265625,0.0,0.0,0.0001028441110975,299.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172607421875,0.0,0.0,7.596042269142345e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001028439946821,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,0.0004878434410784,286.7984313964844,294.1499938964844,295.44012451171875,293.4133605957031,296.03680419921875,295.47821044921875,285.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406409855931,1.061639132160508e-08,0.0010406303917989,-0.0268604941666126,0.0,0.0,0.0,-0.0100758140906691,60.0,15.502130508422852,0.0,-7.383488309642416e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.76582377916202e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0001028389451676,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,7.595661008963361e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.0001028388287522,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0004878189938608,286.7763671875,294.1499938964844,295.42236328125,293.41290283203125,296.02557373046875,295.4606018066406,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405882494524,1.0610202494376608e-08,0.0010405776556581,-0.0268442947417497,0.0,0.0,0.0,-0.0100727463141083,60.0,15.465008735656738,0.0,-7.382737265970718e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,9.76582377916202e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0001028389451676,299.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,7.595661008963361e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.0001028388287522,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958068847656,0.0,0.0,0.0004878189938608,286.7763671875,294.1499938964844,295.42236328125,293.41290283203125,296.02557373046875,295.4606018066406,285.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405882494524,1.0610202494376608e-08,0.0010405776556581,-0.0268442947417497,0.0,0.0,0.0,-0.0100727463141083,60.0,15.465008735656738,0.0,-7.382737265970718e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,9.76605515461415e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0001028413826134,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,7.595840725116432e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.000102841266198,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.000487830635393,286.7545471191406,294.1499938964844,295.4045104980469,293.4118347167969,296.0142517089844,295.4429016113281,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.061301180271812e-08,0.0010406015207991,-0.0268516466021537,0.0,0.0,0.0,-0.0100741386413574,60.0,15.429064750671388,0.0,-7.383078326483884e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873840332031,0.0,0.0,9.76605515461415e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799072265625,0.0,0.0,0.0001028413826134,299.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7858581542969,0.0,0.0,7.595840725116432e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7837219238281,0.0,0.0,0.000102841266198,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,0.000487830635393,286.7545471191406,294.1499938964844,295.4045104980469,293.4118347167969,296.0142517089844,295.4429016113281,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406121145933,1.061301180271812e-08,0.0010406015207991,-0.0268516466021537,0.0,0.0,0.0,-0.0100741386413574,60.0,15.429064750671388,0.0,-7.383078326483884e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7795715332031,0.0,0.0,9.766453149495646e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001028455735649,299.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7780456542969,0.0,0.0,7.596149953315035e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77593994140625,0.0,0.0,0.0001028454571496,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7724609375,0.0,0.0,0.0004878505133092,286.7437438964844,294.1499938964844,295.3955383300781,293.4110412597656,296.008544921875,295.4340209960937,285.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406543733552,1.06179252057359e-08,0.0010406437795609,-0.0268645100295543,0.0,0.0,0.0,-0.0100765759125351,60.0,15.411442756652832,0.0,-7.383674471839188e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77178955078125,0.0,0.0,9.767074516275898e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.764404296875,0.0,0.0,0.0001028521146508,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.770263671875,0.0,0.0,7.596633076900616e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681884765625,0.0,0.0,0.0001028519982355,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76470947265625,0.0,0.0,0.0004878815670963,286.73297119140625,294.1499938964844,295.38653564453125,293.4100952148437,296.0028381347656,295.42510986328125,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407202644273,1.062562926534838e-08,0.0010407095542177,-0.0268846750259399,0.0,0.0,0.0,-0.0100803943350911,60.0,15.39402675628662,0.0,-7.384609546079447e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,9.769423922989516e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,0.0001028768529067,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,7.598460797453299e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0001028767437674,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0004879990010522,286.711669921875,294.1499938964844,295.3683776855469,293.4076843261719,295.9912414550781,295.4071350097656,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409698588773,1.065483079543128e-08,0.001040959265083,-0.0269611161202192,0.0,0.0,0.0,-0.0100948708131909,60.0,15.360294342041016,0.0,-7.388153733245417e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563171386719,0.0,0.0,9.769423922989516e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489929199219,0.0,0.0,0.0001028768529067,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7548217773437,0.0,0.0,7.598460797453299e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75274658203125,0.0,0.0,0.0001028767437674,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74932861328125,0.0,0.0,0.0004879990010522,286.711669921875,294.1499938964844,295.3683776855469,293.4076843261719,295.9912414550781,295.4071350097656,285.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409698588773,1.065483079543128e-08,0.001040959265083,-0.0269611161202192,0.0,0.0,0.0,-0.0100948708131909,60.0,15.360294342041016,0.0,-7.388153733245417e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.771947225090116e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0001029034247039,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,7.600422395626083e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0001029033082886,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,0.0004881250788457,286.6905822753906,294.1499938964844,295.3500061035156,293.404541015625,295.97955322265625,295.3890380859375,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412372648715,1.0686192375430892e-08,0.0010412266710773,-0.0270432084798812,0.0,0.0,0.0,-0.0101104136556386,60.0,15.326740264892578,0.0,-7.391961531766358e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,9.771947225090116e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0001029034247039,299.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,7.600422395626083e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73736572265625,0.0,0.0,0.0001029033082886,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7340087890625,0.0,0.0,0.0004881250788457,286.6905822753906,294.1499938964844,295.3500061035156,293.404541015625,295.97955322265625,295.3890380859375,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412372648715,1.0686192375430892e-08,0.0010412266710773,-0.0270432084798812,0.0,0.0,0.0,-0.0101104136556386,60.0,15.326740264892578,0.0,-7.391961531766358e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,9.782220149645582e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0001030116036417,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,7.608412124682218e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0001030114872264,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,0.000488638295792,286.6697082519531,294.1499938964844,295.3316955566406,293.4010009765625,295.9677429199219,295.3707580566406,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423308704048,1.0814115825041881e-08,0.0010423200437799,-0.0273780636489391,0.0,0.0,0.0,-0.0101738292723894,60.0,15.298309326171877,0.0,-7.4075025224829e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255859375,0.0,0.0,9.782220149645582e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184753417969,0.0,0.0,0.0001030116036417,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,7.608412124682218e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221069335937,0.0,0.0,0.0001030114872264,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187805175781,0.0,0.0,0.000488638295792,286.6697082519531,294.1499938964844,295.3316955566406,293.4010009765625,295.9677429199219,295.3707580566406,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423308704048,1.0814115825041881e-08,0.0010423200437799,-0.0273780636489391,0.0,0.0,0.0,-0.0101738292723894,60.0,15.298309326171877,0.0,-7.4075025224829e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,9.80718177743256e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001032744621625,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,7.627827289979905e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001032743457471,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0004898852203041,286.6490478515625,294.1499938964844,295.31378173828125,293.3973999023437,295.955810546875,295.3522033691406,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449895635247,1.1125064425243636e-08,0.0010449783876538,-0.028191965073347,0.0,0.0,0.0,-0.0103279771283268,60.0,15.284422874450684,-0.0,-7.445345318046749e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,9.80718177743256e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70330810546875,0.0,0.0,0.0001032744621625,299.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,7.627827289979905e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069091796875,0.0,0.0,0.0001032743457471,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0004898852203041,286.6490478515625,294.1499938964844,295.31378173828125,293.3973999023437,295.955810546875,295.3522033691406,285.1058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449895635247,1.1125064425243636e-08,0.0010449783876538,-0.028191965073347,0.0,0.0,0.0,-0.0103279771283268,60.0,15.284422874450684,-0.0,-7.445345318046749e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.824641165323555e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001034583110595,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7013244628906,0.0,0.0,7.641406409675255e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0001034582019201,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004907573456875,286.6387939453125,294.1499938964844,295.304931640625,293.39556884765625,295.94976806640625,295.3428039550781,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468504624441,1.134256777390874e-08,0.0010468390537425,-0.0287612434476614,0.0,0.0,0.0,-0.010435807518661,60.0,15.284404754638672,-0.0,-7.471873431086351e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,9.846228931564838e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,0.0001036856483551,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,7.658197137061507e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001036855392158,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0004918357590213,286.62860107421875,294.1499938964844,295.2961730957031,293.3937683105469,295.9436950683594,295.3333740234375,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491500142961,1.1611521522070234e-08,0.0010491384891793,-0.0294651426374912,0.0,0.0,0.0,-0.0105691365897655,60.0,15.28927230834961,-0.0,-7.50474242749988e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,9.900567238219082e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0001042578514898,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,7.700459536863491e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001042577423504,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.0004945500404573,286.6083068847656,294.1499938964844,295.2789001464844,293.3900756835937,295.9314270019531,295.3143310546875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054938416928,1.2288498218993029e-08,0.0010549260769039,-0.0312367267906665,0.0,0.0,0.0,-0.0109047377482056,60.0,15.313987731933594,-0.0,-7.587793504626461e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,9.900567238219082e-05,298.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731872558594,0.0,0.0,0.0001042578514898,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,7.700459536863491e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766662597656,0.0,0.0,0.0001042577423504,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,0.0004945500404573,286.6083068847656,294.1499938964844,295.2789001464844,293.3900756835937,295.9314270019531,295.3143310546875,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054938416928,1.2288498218993029e-08,0.0010549260769039,-0.0312367267906665,0.0,0.0,0.0,-0.0109047377482056,60.0,15.313987731933594,-0.0,-7.587793504626461e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,9.967545338440686e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.000104963160993,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,7.75255321059376e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001049630518537,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.000497895758599,286.5881042480469,294.1499938964844,295.26190185546875,293.3863830566406,295.9189758300781,295.2951354980469,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620732791721,1.3122980035973342e-08,0.0010620601242408,-0.0334200821816921,0.0,0.0,0.0,-0.0113184181973338,60.0,15.355955123901367,-0.0,-7.690795911230452e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,9.967545338440686e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,0.000104963160993,299.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6635131835937,0.0,0.0,7.75255321059376e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0001049630518537,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.000497895758599,286.5881042480469,294.1499938964844,295.26190185546875,293.3863830566406,295.9189758300781,295.2951354980469,285.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620732791721,1.3122980035973342e-08,0.0010620601242408,-0.0334200821816921,0.0,0.0,0.0,-0.0113184181973338,60.0,15.355955123901367,-0.0,-7.690795911230452e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001004794612526,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0001058098205248,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,7.815087883500382e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001058097113855,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0005019120289944,286.56805419921875,294.1499938964844,295.2451477050781,293.3826599121094,295.9063720703125,295.2759094238281,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706400498747,1.4124723612951584e-08,0.0010706259636208,-0.0360404439270496,0.0,0.0,0.0,-0.0118150254711508,60.0,15.417988777160645,-0.0,-7.815359026608348e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6497802734375,0.0,0.0,0.0001004794612526,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,0.0001058098205248,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,7.815087883500382e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001058097113855,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0005019120289944,286.56805419921875,294.1499938964844,295.2451477050781,293.3826599121094,295.9063720703125,295.2759094238281,285.15557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706400498747,1.4124723612951584e-08,0.0010706259636208,-0.0360404439270496,0.0,0.0,0.0,-0.0118150254711508,60.0,15.417988777160645,-0.0,-7.815359026608348e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,0.0001013884393614,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0001067670164047,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,7.885786180850118e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0001067669145413,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0005064525757916,286.548095703125,294.1499938964844,295.2286376953125,293.37890625,295.8935852050781,295.2568054199219,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803242912515,1.5257267449442224e-08,0.0010803090408444,-0.0390020683407783,0.0,0.0,0.0,-0.0123764695599675,60.0,15.495418548583984,-0.0,-7.957391545687642e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,0.0001013884393614,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280822753906,0.0,0.0,0.0001067670164047,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63330078125,0.0,0.0,7.885786180850118e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6314392089844,0.0,0.0,0.0001067669145413,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283569335937,0.0,0.0,0.0005064525757916,286.548095703125,294.1499938964844,295.2286376953125,293.37890625,295.8935852050781,295.2568054199219,285.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803242912515,1.5257267449442224e-08,0.0010803090408444,-0.0390020683407783,0.0,0.0,0.0,-0.0123764695599675,60.0,15.495418548583984,-0.0,-7.957391545687642e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.0001018733455566,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6205444335937,0.0,0.0,0.000107277650386,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,7.923501107143238e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239013671875,0.0,0.0,0.0001072775412467,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.620849609375,0.0,0.0,0.0005088747711852,286.53814697265625,294.1499938964844,295.220458984375,293.37701416015625,295.8871154785156,295.247314453125,285.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854916181415,1.5861447266729556e-08,0.0010854757856577,-0.0405816026031971,0.0,0.0,0.0,-0.0126759894192218,60.0,15.53986358642578,-0.0,-8.03368322976894e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195068359375,0.0,0.0,0.0001023758013616,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,0.0001078067580237,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,7.962580275489017e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,0.0001078066488844,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,0.0005113846273161,286.5282287597656,294.1499938964844,295.2123107910156,293.3751525878906,295.8805847167969,295.2379150390625,285.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908448603004,1.6487495813066744e-08,0.0010908283293247,-0.0422179922461509,0.0,0.0,0.0,-0.0129863452166318,60.0,15.587203979492188,-0.0,-8.113120486541447e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,0.0001033993685268,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001088846183847,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,8.042190893320367e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001088845165213,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0005164975882507,286.5084533691406,294.1499938964844,295.1961669921875,293.3713684082031,295.8674011230469,295.21942138671875,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017502984032,1.7762847193125708e-08,0.0011017326032742,-0.0455505177378654,0.0,0.0,0.0,-0.013618585653603,60.0,15.687562942504885,-0.0,-8.276153806718869e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043701171875,0.0,0.0,0.0001033993685268,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59796142578125,0.0,0.0,0.0001088846183847,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6030578613281,0.0,0.0,8.042190893320367e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012268066406,0.0,0.0,0.0001088845165213,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.0005164975882507,286.5084533691406,294.1499938964844,295.1961669921875,293.3713684082031,295.8674011230469,295.21942138671875,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017502984032,1.7762847193125708e-08,0.0011017326032742,-0.0455505177378654,0.0,0.0,0.0,-0.013618585653603,60.0,15.687562942504885,-0.0,-8.276153806718869e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,0.0001044149248627,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001099540459108,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,8.121178689179942e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,0.0001099539440474,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,0.0005215705023147,286.48876953125,294.1499938964844,295.18017578125,293.3676147460937,295.8540344238281,295.2012939453125,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125718010589,1.9028234987672483e-08,0.0011125527089461,-0.0488555319607257,0.0,0.0,0.0,-0.0142458928748965,60.0,15.791537284851074,-0.0,-8.439513266012e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,0.0001044149248627,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001099540459108,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.587890625,0.0,0.0,8.121178689179942e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,0.0001099539440474,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831604003906,0.0,0.0,0.0005215705023147,286.48876953125,294.1499938964844,295.18017578125,293.3676147460937,295.8540344238281,295.2012939453125,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125718010589,1.9028234987672483e-08,0.0011125527089461,-0.0488555319607257,0.0,0.0,0.0,-0.0142458928748965,60.0,15.791537284851074,-0.0,-8.439513266012e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,0.0001053419618983,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.0001109302611439,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,8.193281246349216e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001109301592805,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0005262012709863,286.4691772460937,294.1499938964844,295.164306640625,293.36383056640625,295.84051513671875,295.18365478515625,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224492918699,2.018333766784508e-08,0.0011224291520193,-0.0518711246550083,0.0,0.0,0.0,-0.0148185230791568,60.0,15.890936851501465,-0.0,-8.590026823185326e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57403564453125,0.0,0.0,0.0001053419618983,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,0.0001109302611439,299.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,8.193281246349216e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001109301592805,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5680847167969,0.0,0.0,0.0005262012709863,286.4691772460937,294.1499938964844,295.164306640625,293.36383056640625,295.84051513671875,295.18365478515625,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224492918699,2.018333766784508e-08,0.0011224291520193,-0.0518711246550083,0.0,0.0,0.0,-0.0148185230791568,60.0,15.890936851501465,-0.0,-8.590026823185326e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001061199654941,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001117495412472,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,8.253792475443333e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001117494321078,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0005300875636748,286.44976806640625,294.1499938964844,295.1485595703125,293.3600769042969,295.82684326171875,295.1664733886719,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307382956147,2.1152740004026785e-08,0.0011307172244414,-0.0544008463621139,0.0,0.0,0.0,-0.0152990911155939,60.0,15.9771728515625,-0.0,-8.71736887120278e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001061199654941,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55279541015625,0.0,0.0,0.0001117495412472,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576477050781,0.0,0.0,8.253792475443333e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5559387207031,0.0,0.0,0.0001117494321078,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,0.0005300875636748,286.44976806640625,294.1499938964844,295.1485595703125,293.3600769042969,295.82684326171875,295.1664733886719,285.2278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307382956147,2.1152740004026785e-08,0.0011307172244414,-0.0544008463621139,0.0,0.0,0.0,-0.0152990911155939,60.0,15.9771728515625,-0.0,-8.71736887120278e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513916015625,0.0,0.0,0.0001064183816197,298.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452880859375,0.0,0.0,0.0001120637825806,299.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,8.277002780232579e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54840087890625,0.0,0.0,0.0001120636807172,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,0.0005315782618708,286.44012451171875,294.1499938964844,295.14068603515625,293.35821533203125,295.8199462890625,295.1580810546875,285.2337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339177144691,2.1524561688579524e-08,0.0011338961776345,-0.0553708747029304,0.0,0.0,0.0,-0.0154834166169166,60.0,16.01140022277832,-0.0,-8.766460268816446e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438537597656,0.0,0.0,0.0001066549084498,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5378112792969,0.0,0.0,0.0001123128531617,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426330566406,0.0,0.0,8.29539931146428e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,0.0001123127512983,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,0.0005327597609721,286.4305419921875,294.1499938964844,295.1328430175781,293.3563232421875,295.81304931640625,295.1497497558594,285.2396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364377569407,2.1819262840949705e-08,0.0011364159872755,-0.0561395958065986,0.0,0.0,0.0,-0.0156295113265514,60.0,16.038951873779297,-0.0,-8.805466933381467e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001069540885509,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0001126279094023,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,8.3186685515102e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001126278075389,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0005342543008737,286.4115600585937,294.1499938964844,295.1171569824219,293.35260009765625,295.7991638183594,295.1334228515625,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396267218515,2.219200823105893e-08,0.001139604486525,-0.0571117512881755,0.0,0.0,0.0,-0.0158143043518066,60.0,16.072765350341797,-0.0,-8.854927102674993e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289306640625,0.0,0.0,0.0001069540885509,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,0.0001126279094023,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,8.3186685515102e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001126278075389,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232238769531,0.0,0.0,0.0005342543008737,286.4115600585937,294.1499938964844,295.1171569824219,293.35260009765625,295.7991638183594,295.1334228515625,285.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396267218515,2.219200823105893e-08,0.001139604486525,-0.0571117512881755,0.0,0.0,0.0,-0.0158143043518066,60.0,16.072765350341797,-0.0,-8.854927102674993e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
