time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875740,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001067458797479,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001124086484196,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,8.302474452648312e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0001124085465562,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0005332142463885,286.3929138183594,294.1499938964844,295.1015014648437,293.3489074707031,295.7852783203125,295.1175231933594,285.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374088935554,2.1932471838681522e-08,0.0011373868910595,-0.0564348697662353,0.0,0.0,0.0,-0.0156856495887041,60.0,16.059349060058594,-0.0,-8.82047359596072e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5141296386719,0.0,0.0,0.0001067458797479,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5082702636719,0.0,0.0,0.0001124086484196,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,8.302474452648312e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5112609863281,0.0,0.0,0.0001124085465562,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,0.0005332142463885,286.3929138183594,294.1499938964844,295.1015014648437,293.3489074707031,295.7852783203125,295.1175231933594,285.2632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374088935554,2.1932471838681522e-08,0.0011373868910595,-0.0564348697662353,0.0,0.0,0.0,-0.0156856495887041,60.0,16.059349060058594,-0.0,-8.82047359596072e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0001059101341525,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0001115285704145,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,8.237471774918959e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0001115284685511,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,0.0005290395929478,286.3746643066406,294.1499938964844,295.0858459472656,293.3452453613281,295.7714233398437,295.10211181640625,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285049840807,2.0890958296604367e-08,0.0011284841457381,-0.0537178069353103,0.0,0.0,0.0,-0.0151693420484662,60.0,15.976425170898438,-0.0,-8.682888363864549e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0001059101341525,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,0.0001115285704145,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984130859375,0.0,0.0,8.237471774918959e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,0.0001115284685511,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,0.0005290395929478,286.3746643066406,294.1499938964844,295.0858459472656,293.3452453613281,295.7714233398437,295.10211181640625,285.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285049840807,2.0890958296604367e-08,0.0011284841457381,-0.0537178069353103,0.0,0.0,0.0,-0.0151693420484662,60.0,15.976425170898438,-0.0,-8.682888363864549e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0001053519517881,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.48583984375,0.0,0.0,0.0001109407749027,299.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49041748046875,0.0,0.0,8.194057591026649e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4888000488281,0.0,0.0,0.0001109406803152,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.00052625144599,286.3646545410156,294.1499938964844,295.0770568847656,293.3432006835937,295.7637023925781,295.0936584472656,285.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225573252886,2.0195365380004663e-08,0.0011225370690226,-0.0519025139510631,0.0,0.0,0.0,-0.0148245114833116,60.0,15.90574550628662,-0.0,-8.591600675345037e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853820800781,0.0,0.0,0.0001048871563398,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,0.0001104513212339,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842224121094,0.0,0.0,8.157906268024817e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48260498046875,0.0,0.0,0.0001104512266465,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,0.0005239297170192,286.3569030761719,294.1499938964844,295.07012939453125,293.34161376953125,295.7576599121094,295.08709716796875,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176042025908,1.96161522580951e-08,0.0011175845284014,-0.0503905527293682,0.0,0.0,0.0,-0.0145373716950416,60.0,15.843854904174805,-0.0,-8.515954164067807e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.0001043426527758,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,0.0001098779321182,299.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47723388671875,0.0,0.0,8.115555829135701e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0001098778375308,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,0.0005212098476476,286.34820556640625,294.1499938964844,295.062255859375,293.3398132324219,295.7508239746094,295.0797119140625,285.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118018301203,1.8937615919867312e-08,0.0011117828544229,-0.0486188903450965,0.0,0.0,0.0,-0.0142009938135743,60.0,15.767958641052246,-0.0,-8.427760889162529e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0001037730908137,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4658508300781,0.0,0.0,0.0001092781531042,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,8.071256161201745e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001092780585167,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0005183648318052,286.3396301269531,294.1499938964844,295.0543518066406,293.3380126953125,295.7440185546875,295.0723876953125,285.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057332158088,1.8227863662900745e-08,0.0011057149386033,-0.0467652417719364,0.0,0.0,0.0,-0.0138491448014974,60.0,15.687232971191406,-0.0,-8.336000689723735e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001026155077852,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001080591682693,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,7.981222006492317e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001080590736819,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0005125825409777,286.32281494140625,294.1499938964844,295.0384826660156,293.3344421386719,295.73046875,295.057861328125,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933991288766,1.678537842053629e-08,0.0010933823650702,-0.0429964922368526,0.0,0.0,0.0,-0.0131340539082884,60.0,15.518061637878418,-0.0,-8.151054231575473e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578552246094,0.0,0.0,0.0001026155077852,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4523010253906,0.0,0.0,0.0001080591682693,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45672607421875,0.0,0.0,7.981222006492317e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0001080590736819,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,0.0005125825409777,286.32281494140625,294.1499938964844,295.0384826660156,293.3344421386719,295.73046875,295.057861328125,285.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933991288766,1.678537842053629e-08,0.0010933823650702,-0.0429964922368526,0.0,0.0,0.0,-0.0131340539082884,60.0,15.518061637878418,-0.0,-8.151054231575473e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0001014712397591,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001068541896529,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,7.892222492955625e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001068541023414,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.000506866723299,286.3064270019531,294.1499938964844,295.0224914550781,293.3309326171875,295.717041015625,295.0434875488281,285.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812049731612,1.5359498561906548e-08,0.0010811896063387,-0.0392693504691123,0.0,0.0,0.0,-0.0124271819368004,60.0,15.343863487243652,-0.0,-7.970273685486975e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0001014712397591,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,0.0001068541896529,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,7.892222492955625e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418640136719,0.0,0.0,0.0001068541023414,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,0.000506866723299,286.3064270019531,294.1499938964844,295.0224914550781,293.3309326171875,295.717041015625,295.0434875488281,285.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812049731612,1.5359498561906548e-08,0.0010811896063387,-0.0392693504691123,0.0,0.0,0.0,-0.0124271819368004,60.0,15.343863487243652,-0.0,-7.970273685486975e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0001004003715934,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001057265108102,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.808932423358783e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,0.0001057264234987,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.000501517613884,286.2904968261719,294.1499938964844,295.0063781738281,293.32745361328125,295.70367431640625,295.0292663574219,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069794059731,1.4025105521398018e-08,0.0010697799734771,-0.0357798896729946,0.0,0.0,0.0,-0.0117656700313091,60.0,15.172738075256348,-0.0,-7.802926660360755e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4315185546875,0.0,0.0,0.0001004003715934,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42608642578125,0.0,0.0,0.0001057265108102,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,7.808932423358783e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288635253906,0.0,0.0,0.0001057264234987,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.000501517613884,286.2904968261719,294.1499938964844,295.0063781738281,293.32745361328125,295.70367431640625,295.0292663574219,285.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069794059731,1.4025105521398018e-08,0.0010697799734771,-0.0357798896729946,0.0,0.0,0.0,-0.0117656700313091,60.0,15.172738075256348,-0.0,-7.802926660360755e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.94223155430518e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.000104696569906,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,7.732861558906734e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001046964898705,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0004966321284882,286.2749938964844,294.1499938964844,294.99005126953125,293.3240661621094,295.6903991699219,295.01513671875,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593711631372,1.2806382621022294e-08,0.0010593583574518,-0.0325917787849903,0.0,0.0,0.0,-0.0111614940688014,60.0,15.00975513458252,-0.0,-7.65163505889177e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187316894531,0.0,0.0,9.94223155430518e-05,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41339111328125,0.0,0.0,0.000104696569906,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,7.732861558906734e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161376953125,0.0,0.0,0.0001046964898705,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,0.0004966321284882,286.2749938964844,294.1499938964844,294.99005126953125,293.3240661621094,295.6903991699219,295.01513671875,285.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593711631372,1.2806382621022294e-08,0.0010593583574518,-0.0325917787849903,0.0,0.0,0.0,-0.0111614940688014,60.0,15.00975513458252,-0.0,-7.65163505889177e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.898263670038432e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001042335716192,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,7.69866383052431e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,0.0001042334843077,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0004944358370266,286.26739501953125,294.1499938964844,294.9818115234375,293.3223571777344,295.6838073730469,295.008056640625,285.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546873090788,1.2258516868257633e-08,0.0010546749690547,-0.0311582684516906,0.0,0.0,0.0,-0.0108899008482694,60.0,14.933375358581545,-0.0,-7.58410507728513e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40625,0.0,0.0,9.85707447398454e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,0.000103799822682,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,7.666627789149061e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036865234375,0.0,0.0,0.0001037997426465,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,0.0004923783708363,286.2599182128906,294.1499938964844,294.9735412597656,293.3207092285156,295.6771850585937,295.0010070800781,285.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502984514459,1.1745271422114456e-08,0.0010502866934984,-0.0298151709139347,0.0,0.0,0.0,-0.0106354653835296,60.0,14.860157012939451,-0.0,-7.521114042674526e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.784008580027148e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001030304047162,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,7.60979819460772e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001030303174047,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0004887286340817,286.2451477050781,294.1499938964844,294.956787109375,293.3174133300781,295.6640014648437,294.9868469238281,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425108484923,1.0834824593075613e-08,0.0010424999054521,-0.0274322666227817,0.0,0.0,0.0,-0.010184109210968,60.0,14.723956108093262,-0.0,-7.410019264852964e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.784008580027148e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,0.0001030304047162,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,7.60979819460772e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001030303174047,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,0.0004887286340817,286.2451477050781,294.1499938964844,294.956787109375,293.3174133300781,295.6640014648437,294.9868469238281,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425108484923,1.0834824593075613e-08,0.0010424999054521,-0.0274322666227817,0.0,0.0,0.0,-0.010184109210968,60.0,14.723956108093262,-0.0,-7.410019264852964e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,9.723198309075089e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001023900404106,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,7.56250083213672e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001023899603751,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0004856910964008,286.2307434082031,294.1499938964844,294.9397888183594,293.3141784667969,295.6508483886719,294.9725646972656,285.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360305896028,1.0077092049698422e-08,0.0010360205778852,-0.0254487078636884,0.0,0.0,0.0,-0.0098084686324,60.0,14.603240966796877,-0.0,-7.318188721683327e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,9.723198309075089e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001023900404106,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808898925781,0.0,0.0,7.56250083213672e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,0.0001023899603751,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770446777344,0.0,0.0,0.0004856910964008,286.2307434082031,294.1499938964844,294.9397888183594,293.3141784667969,295.6508483886719,294.9725646972656,285.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360305896028,1.0077092049698422e-08,0.0010360205778852,-0.0254487078636884,0.0,0.0,0.0,-0.0098084686324,60.0,14.603240966796877,-0.0,-7.318188721683327e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,9.673480235505848e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0001018664843286,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,7.52383130020462e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001018664042931,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0004832076374441,286.2166442871094,294.1499938964844,294.9225158691406,293.3110046386719,295.6376647949219,294.9581298828125,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307321790605,9.457573391102873e-09,0.0010307227494195,-0.0238267350941896,0.0,0.0,0.0,-0.0095013445243239,60.0,14.497269630432127,-0.0,-7.243533417522485e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701171875,0.0,0.0,9.673480235505848e-05,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0001018664843286,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,7.52383130020462e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676452636719,0.0,0.0,0.0001018664042931,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0004832076374441,286.2166442871094,294.1499938964844,294.9225158691406,293.3110046386719,295.6376647949219,294.9581298828125,285.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307321790605,9.457573391102873e-09,0.0010307227494195,-0.0238267350941896,0.0,0.0,0.0,-0.0095013445243239,60.0,14.497269630432127,-0.0,-7.243533417522485e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,9.646987018641084e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0001015874950098,299.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,7.503225788241252e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001015874222503,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0004818842862732,286.2077941894531,294.1499938964844,294.9112854003906,293.3090209960937,295.6292419433594,294.94873046875,285.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279094567522,9.127446354284533e-09,0.0010279003763571,-0.0229623466730117,0.0,0.0,0.0,-0.0093376887962222,60.0,14.436988830566406,-0.0,-7.20390715969188e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35845947265625,0.0,0.0,9.634331945562737e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3534545898437,0.0,0.0,0.0001014542358461,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3574523925781,0.0,0.0,7.493382872780785e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.0001014541558106,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3536682128906,0.0,0.0,0.0004812521510757,286.2028503417969,294.1499938964844,294.9049072265625,293.30792236328125,295.6244812011719,294.9433898925781,285.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265603195875,8.969754716758871e-09,0.0010265513556078,-0.0225494373589754,0.0,0.0,0.0,-0.0092595117166638,60.0,14.40557098388672,-0.0,-7.185017381061698e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.61811892921105e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,0.0001012834982248,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.480772183043882e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0001012834181892,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34796142578125,0.0,0.0,0.0004804422787856,286.1960754394531,294.1499938964844,294.89599609375,293.306396484375,295.61785888671875,294.9358825683594,285.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248336475342,8.767717218916005e-09,0.0010248247999697,-0.0220203939825296,0.0,0.0,0.0,-0.0091593591496348,60.0,14.364862442016602,-0.0,-7.160851822618497e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470153808594,0.0,0.0,9.604125079931693e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001011361382552,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34600830078125,0.0,0.0,7.469888078048825e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446044921875,0.0,0.0,0.0001011360654956,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34228515625,0.0,0.0,0.0004797432920895,286.1893615722656,294.1499938964844,294.8869934082031,293.3049011230469,295.6112365722656,294.92828369140625,285.4131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023342134431,8.593342037954699e-09,0.0010233336361125,-0.0215637683868408,0.0,0.0,0.0,-0.0090729119256138,60.0,14.32713794708252,-0.0,-7.14002723611884e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.582001803210004e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001009031693683,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,7.452681165887043e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001009030966088,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0004786382487509,286.1761169433594,294.1499938964844,294.8686828613281,293.3019714355469,295.5979309082031,294.9127502441406,285.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209829779341,8.31764879194452e-09,0.001020974596031,-0.0208418071269989,0.0,0.0,0.0,-0.0089362319558858,60.0,14.259443283081056,-0.0,-7.107165345132671e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.335693359375,0.0,0.0,9.582001803210004e-05,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,0.0001009031693683,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346862792969,0.0,0.0,7.452681165887043e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001009030966088,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,0.0004786382487509,286.1761169433594,294.1499938964844,294.8686828613281,293.3019714355469,295.5979309082031,294.9127502441406,285.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209829779341,8.31764879194452e-09,0.001020974596031,-0.0208418071269989,0.0,0.0,0.0,-0.0089362319558858,60.0,14.259443283081056,-0.0,-7.107165345132671e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.567647066432984e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.000100752004073,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,7.441515481332317e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001007519313134,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0004779212176799,286.16314697265625,294.1499938964844,294.8500061035156,293.2991027832031,295.5845642089844,294.8965759277344,285.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194529313594,8.138743901042744e-09,0.0010194447822868,-0.020373286679387,0.0,0.0,0.0,-0.0088475411757826,60.0,14.20253086090088,-0.0,-7.085880326940244e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,9.567647066432984e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,0.000100752004073,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,7.441515481332317e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0001007519313134,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,0.0004779212176799,286.16314697265625,294.1499938964844,294.8500061035156,293.2991027832031,295.5845642089844,294.8965759277344,285.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194529313594,8.138743901042744e-09,0.0010194447822868,-0.020373286679387,0.0,0.0,0.0,-0.0088475411757826,60.0,14.20253086090088,-0.0,-7.085880326940244e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.55988871282898e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001006703023449,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,7.435481529682875e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001006702295853,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0004775337001774,286.150390625,294.1499938964844,294.8268127441406,293.29351806640625,295.571044921875,294.8791198730469,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186251020058,8.042031041100017e-09,0.0010186170693486,-0.0201200079172849,0.0,0.0,0.0,-0.0087995929643511,60.0,14.15329933166504,-0.0,-7.074387298189323e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.55988871282898e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088073730469,0.0,0.0,0.0001006703023449,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,7.435481529682875e-05,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31121826171875,0.0,0.0,0.0001006702295853,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,0.0004775337001774,286.150390625,294.1499938964844,294.8268127441406,293.29351806640625,295.571044921875,294.8791198730469,285.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186251020058,8.042031041100017e-09,0.0010186170693486,-0.0201200079172849,0.0,0.0,0.0,-0.0087995929643511,60.0,14.15329933166504,-0.0,-7.074387298189323e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.558859164826572e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001006594611681,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,7.434680446749553e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001006593884085,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0004774823028128,286.13787841796875,294.1499938964844,294.7954406738281,293.2826538085937,295.5572204589844,294.85821533203125,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185156716033,8.029158671263303e-09,0.0010185077553614,-0.0200862940400838,0.0,0.0,0.0,-0.0087932143360376,60.0,14.106478691101074,-0.0,-7.072858210221966e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.558859164826572e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980041503906,0.0,0.0,0.0001006594611681,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,7.434680446749553e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004150390625,0.0,0.0,0.0001006593884085,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982177734375,0.0,0.0,0.0004774823028128,286.13787841796875,294.1499938964844,294.7954406738281,293.2826538085937,295.5572204589844,294.85821533203125,285.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185156716033,8.029158671263303e-09,0.0010185077553614,-0.0200862940400838,0.0,0.0,0.0,-0.0087932143360376,60.0,14.106478691101074,-0.0,-7.072858210221966e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973327636719,0.0,0.0,9.559856698615476e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001006699603749,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,7.435456063831225e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,0.0001006698948913,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0004775321285706,286.1317138671875,294.1499938964844,294.7768859863281,293.2753601074219,295.5501708984375,294.8460998535156,285.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186217259615,8.041562082894416e-09,0.0010186136933043,-0.0201187804341316,0.0,0.0,0.0,-0.0087993629276752,60.0,14.082839965820312,-0.0,-7.074331875855935e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,9.561283513903618e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0001006849925033,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,7.43656637496315e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,0.0001006849197437,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.000477603462059,286.1256103515625,294.1499938964844,294.7565002441406,293.2668762207031,295.54296875,294.832763671875,285.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187736479565,8.059323874931579e-09,0.0010187656152993,-0.0201652944087982,0.0,0.0,0.0,-0.0088081685826182,60.0,14.058332443237305,-0.0,-7.076441477238404e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.563853382132947e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001007120517897,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,7.438564352924004e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001007119863061,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0004777318390551,286.113525390625,294.1499938964844,294.71063232421875,293.2465209960937,295.5281982421875,294.8023376464844,285.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190469911321,8.091296521683944e-09,0.0010190388420596,-0.0202490277588367,0.0,0.0,0.0,-0.0088240187615156,60.0,14.005027770996094,-0.0,-7.080240749246516e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
