time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878080,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.563853382132947e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2768249511719,0.0,0.0,0.0001007120517897,299.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,7.438564352924004e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001007119863061,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770080566406,0.0,0.0,0.0004777318390551,286.113525390625,294.1499938964844,294.71063232421875,293.2465209960937,295.5281982421875,294.8023376464844,285.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190469911321,8.091296521683944e-09,0.0010190388420596,-0.0202490277588367,0.0,0.0,0.0,-0.0088240187615156,60.0,14.005027770996094,-0.0,-7.080240749246516e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.564184438204391e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001007155369734,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,7.438821921823546e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0001007154714898,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0004777483991347,286.1016540527344,294.1499938964844,294.6584777832031,293.22198486328125,295.5128173828125,294.7666931152344,285.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190822649747,8.095376813344046e-09,0.0010190742323175,-0.0202597118914127,0.0,0.0,0.0,-0.0088260425254702,60.0,13.944307327270508,-0.0,-7.080725339392302e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709350585937,0.0,0.0,9.564184438204391e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26641845703125,0.0,0.0,0.0001007155369734,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27001953125,0.0,0.0,7.438821921823546e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,0.0001007154714898,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,0.0004777483991347,286.1016540527344,294.1499938964844,294.6584777832031,293.22198486328125,295.5128173828125,294.7666931152344,285.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190822649747,8.095376813344046e-09,0.0010190742323175,-0.0202597118914127,0.0,0.0,0.0,-0.0088260425254702,60.0,13.944307327270508,-0.0,-7.080725339392302e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.55728319240734e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001006428647087,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.433454447891563e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001006427919492,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0004774036933667,286.0899963378906,294.1499938964844,294.6006774902344,293.193603515625,295.4968566894531,294.72625732421875,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018346636556,8.009346963433472e-09,0.0010183386038988,-0.020034410059452,0.0,0.0,0.0,-0.0087833944708108,60.0,13.871644973754885,-0.0,-7.070505603223864e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.55728319240734e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561340332031,0.0,0.0,0.0001006428647087,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,7.433454447891563e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,0.0001006427919492,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,0.0004774036933667,286.0899963378906,294.1499938964844,294.6006774902344,293.193603515625,295.4968566894531,294.72625732421875,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018346636556,8.009346963433472e-09,0.0010183386038988,-0.020034410059452,0.0,0.0,0.0,-0.0087833944708108,60.0,13.871644973754885,-0.0,-7.070505603223864e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,9.546019282424822e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.24884033203125,0.0,0.0,0.0001005242447718,299.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523498535156,0.0,0.0,7.424692739732563e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510986328125,0.0,0.0,0.0001005241792881,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,0.0004768410581164,286.0817565917969,294.1499938964844,294.5558776855469,293.17095947265625,295.48486328125,294.694091796875,285.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017146394588,7.868973028735127e-09,0.0010171385947614,-0.0196667797863483,0.0,0.0,0.0,-0.0087138069793581,60.0,13.809253692626951,-0.0,-7.053845507698497e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.539919847156852e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0001004600198939,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,7.419949542963877e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001004599544103,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.000476536428323,286.0785522460937,294.1499938964844,294.5378112792969,293.1617126464844,295.4801025390625,294.6810302734375,285.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164965642616,7.792972489539807e-09,0.001016488764435,-0.0194677356630563,0.0,0.0,0.0,-0.0086761303246021,60.0,13.782525062561035,-0.0,-7.044833694180852e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.526502981316298e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,0.0001003187353489,299.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,7.409513636957854e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,0.0001003186698653,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,0.000475866254419,286.07293701171875,294.1499938964844,294.50469970703125,293.14459228515625,295.4714050292969,294.6568603515625,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150669841095,7.625785336529134e-09,0.0010150594171136,-0.0190298669040203,0.0,0.0,0.0,-0.0085932491347193,60.0,13.730473518371582,-0.0,-7.025029447049749e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.50985195231624e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0001001433847704,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.239501953125,0.0,0.0,7.396562432404608e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23828125,0.0,0.0,0.0001001433192868,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362365722656,0.0,0.0,0.0004750344960484,286.0673828125,294.1499938964844,294.4705505371094,293.1267395019531,295.4624938964844,294.63189697265625,285.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132928146049,7.4182979759029885e-09,0.0010132853640243,-0.0184864345937967,0.0,0.0,0.0,-0.0084903901442885,60.0,13.67335605621338,-0.0,-7.000490143127537e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,9.4707720563747e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.9731856607832e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,7.366167119471356e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,9.973179112421347e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0004730824148282,286.05645751953125,294.1499938964844,294.3995056152344,293.0889892578125,295.4440612792969,294.5804138183594,285.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091284057125,6.931353269123974e-09,0.0010091215372085,-0.0172110144048929,0.0,0.0,0.0,-0.0082489904016256,60.0,13.545808792114258,-0.0,-6.943068342479819e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,9.4707720563747e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,9.9731856607832e-05,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22967529296875,0.0,0.0,7.366167119471356e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284545898437,0.0,0.0,9.973179112421347e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264709472656,0.0,0.0,0.0004730824148282,286.05645751953125,294.1499938964844,294.3995056152344,293.0889892578125,295.4440612792969,294.5804138183594,285.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091284057125,6.931353269123974e-09,0.0010091215372085,-0.0172110144048929,0.0,0.0,0.0,-0.0082489904016256,60.0,13.545808792114258,-0.0,-6.943068342479819e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,9.41081962082535e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.910052176564932e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,7.319536962313578e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.91004562820308e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0004700876888819,286.0458068847656,294.1499938964844,294.3253173828125,293.04888916015625,295.4247131347656,294.5281066894531,285.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027415119111,6.184346812432295e-09,0.001002735341899,-0.0152542702853679,0.0,0.0,0.0,-0.0078786751255393,60.0,13.398601531982422,-0.0,-6.855437817421264e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,9.41081962082535e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,9.910052176564932e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,7.319536962313578e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,9.91004562820308e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0004700876888819,286.0458068847656,294.1499938964844,294.3253173828125,293.04888916015625,295.4247131347656,294.5281066894531,285.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027415119111,6.184346812432295e-09,0.001002735341899,-0.0152542702853679,0.0,0.0,0.0,-0.0078786751255393,60.0,13.398601531982422,-0.0,-6.855437817421264e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.3274844402913e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.822296124184504e-05,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,7.254720549099147e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.822290303418411e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004659249680116,286.03546142578125,294.1499938964844,294.24859619140625,293.0067749023437,295.404541015625,294.4789123535156,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938614675775,5.1460231631494935e-09,0.0009938563453033,-0.0125341573730111,0.0,0.0,0.0,-0.0073639312759041,60.0,13.21816062927246,-0.0,-6.73455744504281e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.3274844402913e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207275390625,0.0,0.0,9.822296124184504e-05,299.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,7.254720549099147e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2094421386719,0.0,0.0,9.822290303418411e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,0.0004659249680116,286.03546142578125,294.1499938964844,294.24859619140625,293.0067749023437,295.404541015625,294.4789123535156,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938614675775,5.1460231631494935e-09,0.0009938563453033,-0.0125341573730111,0.0,0.0,0.0,-0.0073639312759041,60.0,13.21816062927246,-0.0,-6.73455744504281e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.253806638298556e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,9.744710405357182e-05,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,7.1974158345256e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.744703856995328e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0004622446722351,286.0254211425781,294.1499938964844,294.1700134277344,292.9630432128906,295.38348388671875,294.4340209960937,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860105346888,4.228036143416602e-09,0.0009860062273219,-0.0101290624588727,0.0,0.0,0.0,-0.0069088442251086,60.0,13.02906608581543,-0.0,-6.628581417089664e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022705078125,0.0,0.0,9.253806638298556e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,9.744710405357182e-05,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,7.1974158345256e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.744703856995328e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0004622446722351,286.0254211425781,294.1499938964844,294.1700134277344,292.9630432128906,295.38348388671875,294.4340209960937,285.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860105346888,4.228036143416602e-09,0.0009860062273219,-0.0101290624588727,0.0,0.0,0.0,-0.0069088442251086,60.0,13.02906608581543,-0.0,-6.628581417089664e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.21955652302131e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,9.708642755867912e-05,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,7.17077637091279e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957397460937,0.0,0.0,9.708636935101822e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0004605338326655,286.0205078125,294.1499938964844,294.13018798828125,292.9407043457031,295.3725891113281,294.4135437011719,285.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823607979342,3.801296610816962e-09,0.0009823569562286,-0.0090109566226601,0.0,0.0,0.0,-0.0066972896456718,60.0,12.93566608428955,-0.0,-6.579602995770983e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,9.187236719299108e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,9.674608736531808e-05,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,7.145638664951548e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912536621094,0.0,0.0,9.674602915765718e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,0.0004589193849824,286.0156555175781,294.1499938964844,294.09014892578125,292.9180908203125,295.36151123046875,294.3944396972656,285.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789165342226,3.3986073955105667e-09,0.0009789131581783,-0.0079558370634913,0.0,0.0,0.0,-0.006497657392174,60.0,12.843674659729004,-0.0,-6.5335512999809e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.130170656135306e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.614515147404744e-05,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.101253868313506e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.614509326638654e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.000456068868516,286.00616455078125,294.1499938964844,294.0096435546875,292.8722839355469,295.3386535644531,294.360595703125,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835405264,2.68759459132184e-09,0.0009728327277116,-0.0060927886515855,0.0,0.0,0.0,-0.0061451746150851,60.0,12.665782928466797,-0.0,-6.452633272147068e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,9.130170656135306e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,9.614515147404744e-05,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,7.101253868313506e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,9.614509326638654e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,0.000456068868516,286.00616455078125,294.1499938964844,294.0096435546875,292.8722839355469,295.3386535644531,294.360595703125,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972835405264,2.68759459132184e-09,0.0009728327277116,-0.0060927886515855,0.0,0.0,0.0,-0.0061451746150851,60.0,12.665782928466797,-0.0,-6.452633272147068e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.084816701943056e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.566755761625244e-05,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.065978570608422e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.566749940859154e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0004538033972494,285.9969177246094,294.1499938964844,293.9291687011719,292.8260498046875,295.31494140625,294.3327331542969,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680021903477,2.122510167623659e-09,0.0009680000366643,-0.0046120677143335,0.0,0.0,0.0,-0.0058650346472859,60.0,12.49875831604004,-0.0,-6.38868300484319e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.084816701943056e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,9.566755761625244e-05,299.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,7.065978570608422e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,9.566749940859154e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719970703125,0.0,0.0,0.0004538033972494,285.9969177246094,294.1499938964844,293.9291687011719,292.8260498046875,295.31494140625,294.3327331542969,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680021903477,2.122510167623659e-09,0.0009680000366643,-0.0046120677143335,0.0,0.0,0.0,-0.0058650346472859,60.0,12.49875831604004,-0.0,-6.38868300484319e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.027634223457426e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.506539208814502e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.021503552095965e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.506534115644172e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.000450947030913,285.8773193359375,294.1499938964844,293.84930419921875,292.7797546386719,295.26031494140625,294.2994079589844,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015301452949643,1.9792245620209314e-09,0.0015301433159038,-0.0036732463631778,0.0,0.0,0.0,-0.0086258985102176,60.0,16.28138542175293,-0.0,-6.308509625796432e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902099609375,0.0,0.0,9.027634223457426e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,9.506539208814502e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,7.021503552095965e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0889892578125,0.0,0.0,9.506534115644172e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08758544921875,0.0,0.0,0.000450947030913,285.8773193359375,294.1499938964844,293.84930419921875,292.7797546386719,295.26031494140625,294.2994079589844,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015301452949643,1.9792245620209314e-09,0.0015301433159038,-0.0036732463631778,0.0,0.0,0.0,-0.0086258985102176,60.0,16.28138542175293,-0.0,-6.308509625796432e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040100097656,0.0,0.0,9.030797082232311e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,9.509869414614514e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,7.023962825769559e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,9.509864321444184e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0004511050356086,286.0429992675781,294.1499938964844,293.7862854003906,292.74298095703125,294.9457397460937,294.1002502441406,285.6155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830550989136,1.4702692396895143e-09,0.0009830535855144,-0.0028822978492826,0.0,0.0,0.0,-0.005645393859595,60.0,17.876070022583008,-0.0,-6.312924938356447e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023620605469,0.0,0.0,9.027178020915017e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986694335937,0.0,0.0,9.506058995611966e-05,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026672363281,0.0,0.0,7.021147757768631e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.506053174845874e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,0.0004509242717176,286.04119873046875,294.1499938964844,293.7707214355469,292.7338256835937,294.9428405761719,294.0981750488281,285.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715687483549,1.4140563164843911e-09,0.000971567351371,-0.0027460008859634,0.0,0.0,0.0,-0.0055622062645852,60.0,16.401708602905273,-0.0,-6.307865874077835e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.018932178150862e-05,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19464111328125,0.0,0.0,9.497375140199438e-05,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986083984375,0.0,0.0,7.01473472872749e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.497370047029108e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,0.000450512394309,286.0367736816406,294.1499938964844,293.7320861816406,292.71112060546875,294.9367370605469,294.0877380371094,285.622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609803673811,1.301582841506388e-09,0.0009609790868125,-0.0024608972016721,0.0,0.0,0.0,-0.005458059720695,60.0,14.088632583618164,-0.0,-6.29634513416022e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942749023437,0.0,0.0,9.012048394652084e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,9.490126103628428e-05,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,7.009380351519212e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.490120282862335e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,0.0004501685325521,286.03240966796875,294.1499938964844,293.6940002441406,292.68865966796875,294.9262084960937,294.0832824707031,285.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602471836842,1.2158027917763548e-09,0.0009602459613233,-0.0022361148148775,0.0,0.0,0.0,-0.0054155364632606,60.0,13.171636581420898,-0.0,-6.2867357542018e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,9.01880266610533e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.497239079792053e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,7.014633592916653e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.49723325902596e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004505059623625,286.0277099609375,294.1499938964844,293.61981201171875,292.6446838378906,294.90869140625,294.074462890625,285.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005161514854989,8.54404047512247e-10,0.000516150612384,-0.0017300898907706,0.0,0.0,0.0,-0.0030196506995707,60.0,10.619768142700195,-0.0,-6.296159682506186e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,9.01880266610533e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,9.497239079792053e-05,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904296875,0.0,0.0,7.014633592916653e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,9.49723325902596e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,0.0004505059623625,286.0277099609375,294.1499938964844,293.61981201171875,292.6446838378906,294.90869140625,294.074462890625,285.6382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005161514854989,8.54404047512247e-10,0.000516150612384,-0.0017300898907706,0.0,0.0,0.0,-0.0030196506995707,60.0,10.619768142700195,-0.0,-6.296159682506186e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.002897422760725e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,9.480489825364202e-05,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.002263009781018e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.480484732193872e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0004497114859987,286.0274658203125,294.1499938964844,293.5487670898437,292.6023254394531,294.88641357421875,294.0673828125,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006699236109852,8.119384053983936e-10,0.000669922796078,-0.0014646758791059,0.0,0.0,0.0,-0.0037733584176748,60.0,10.057470321655272,-0.0,-6.273969432868398e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1894836425781,0.0,0.0,9.002897422760725e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859436035156,0.0,0.0,9.480489825364202e-05,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,7.002263009781018e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,9.480484732193872e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,0.0004497114859987,286.0274658203125,294.1499938964844,293.5487670898437,292.6023254394531,294.88641357421875,294.0673828125,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006699236109852,8.119384053983936e-10,0.000669922796078,-0.0014646758791059,0.0,0.0,0.0,-0.0037733584176748,60.0,10.057470321655272,-0.0,-6.273969432868398e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.002556907944381e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.480131848249584e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,7.001998164923862e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.480126027483492e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004496944893617,286.0184936523437,294.1499938964844,293.48150634765625,292.5619506835937,294.8517150878906,294.0555419921875,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000432878092397,5.702963656872833e-10,0.0004328775103203,-0.0010664409492164,0.0,0.0,0.0,-0.0024724483955651,60.0,8.461028099060059,-0.0,-6.273493369235439e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.002556907944381e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.480131848249584e-05,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,7.001998164923862e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,9.480126027483492e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,0.0004496944893617,286.0184936523437,294.1499938964844,293.48150634765625,292.5619506835937,294.8517150878906,294.0555419921875,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000432878092397,5.702963656872833e-10,0.0004328775103203,-0.0010664409492164,0.0,0.0,0.0,-0.0024724483955651,60.0,8.461028099060059,-0.0,-6.273493369235439e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,3.125160947092809e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,3.2909469155129045e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,2.4306838895427063e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,3.29094473272562e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.000156107606017,286.0292663574219,294.1499938964844,293.41864013671875,292.5240478515625,294.8179016113281,294.0448913574219,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340367402415,4.1753581148107344e-10,0.0003340363327879,-0.0007636724039912,0.0,0.0,0.0,-0.0018813760252669,60.0,6.831476211547852,-0.0,-7.560009507301402e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,3.125160947092809e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,3.2909469155129045e-05,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,2.4306838895427063e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,3.29094473272562e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871337890625,0.0,0.0,0.000156107606017,286.0292663574219,294.1499938964844,293.41864013671875,292.5240478515625,294.8179016113281,294.0448913574219,285.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003340367402415,4.1753581148107344e-10,0.0003340363327879,-0.0007636724039912,0.0,0.0,0.0,-0.0018813760252669,60.0,6.831476211547852,-0.0,-7.560009507301402e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,9.041473822435364e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.521112951915713e-05,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,7.032266876194626e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,9.52110785874538e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0004516384506132,286.0368347167969,294.1499938964844,293.3890686035156,292.5061340332031,294.7001342773437,293.9582824707031,285.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008338573970831,-2.1775353742370382e-10,-0.0008338571642525,-0.0002613795804791,0.0,0.0,0.0,0.0042515397071838,60.0,7.053021430969238,-0.0,-6.327849888521089e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,2.0336536181275733e-05,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937561035156,0.0,0.0,2.1415364244603552e-05,299.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,1.5817326129763387e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,2.1415351511677727e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0001015847810776,286.0346069335937,294.1499938964844,293.3608093261719,292.4889831542969,294.6719970703125,293.9590148925781,285.6776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001990896125789,2.5339627618414795e-10,0.0001990893651964,-0.0004670938069466,0.0,0.0,0.0,-0.0011241047177463,60.0,6.344748497009277,-0.0,-3.2013389716922802e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
