time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880420,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,1.1377524060662836e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.1981087482126895e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,8.849197001836728e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,1.1981081115663985e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,5.683285053237341e-05,286.03533935546875,294.1499938964844,293.30865478515625,292.4572448730469,294.66851806640625,293.9603881835937,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212426359415,1.5164083877472478e-10,0.0001212424831464,-0.0002774239401333,0.0,0.0,0.0,-0.0006829231861047,60.0,4.06354570388794,-0.0,-1.0020126950394115e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,1.1377524060662836e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.1981087482126895e-05,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,8.849197001836728e-06,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,1.1981081115663985e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1933898925781,0.0,0.0,5.683285053237341e-05,286.03533935546875,294.1499938964844,293.30865478515625,292.4572448730469,294.66851806640625,293.9603881835937,285.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212426359415,1.5164083877472478e-10,0.0001212424831464,-0.0002774239401333,0.0,0.0,0.0,-0.0006829231861047,60.0,4.06354570388794,-0.0,-1.0020126950394115e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,5.805726686958224e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,6.113713425293099e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,4.515571163210552e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,6.113709787314292e-06,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,2.900068648159504e-05,286.0359191894531,294.1499938964844,293.2628173828125,292.42919921875,294.66766357421875,293.96099853515625,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.186232349136844e-05,7.737393364903866e-11,6.186224345583469e-05,-0.0001415551378158,0.0,0.0,0.0,-0.0003484525950625,60.0,2.8736112117767334,-0.0,-2.6091009908135726e-10,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,5.805726686958224e-06,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,6.113713425293099e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988830566406,0.0,0.0,4.515571163210552e-06,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,6.113709787314292e-06,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936950683594,0.0,0.0,2.900068648159504e-05,286.0359191894531,294.1499938964844,293.2628173828125,292.42919921875,294.66766357421875,293.96099853515625,285.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.186232349136844e-05,7.737393364903866e-11,6.186224345583469e-05,-0.0001415551378158,0.0,0.0,0.0,-0.0003484525950625,60.0,2.8736112117767334,-0.0,-2.6091009908135726e-10,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,2.6093646283698035e-06,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,2.747788130363915e-06,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,2.0295083231758326e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,2.747786538748187e-06,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,1.3034261428401804e-05,286.0356750488281,294.1499938964844,293.223876953125,292.40533447265625,294.6676025390625,293.9610900878906,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.780407157843001e-05,3.477572743659785e-11,2.7804037017631344e-05,-6.362190470099449e-05,0.0,0.0,0.0,-0.0001566122664371,60.0,2.168182373046875,-0.0,-5.270443803606639e-11,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,2.6093646283698035e-06,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,2.747788130363915e-06,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986999511719,0.0,0.0,2.0295083231758326e-06,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,2.747786538748187e-06,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1935119628906,0.0,0.0,1.3034261428401804e-05,286.0356750488281,294.1499938964844,293.223876953125,292.40533447265625,294.6676025390625,293.9610900878906,285.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.780407157843001e-05,3.477572743659785e-11,2.7804037017631344e-05,-6.362190470099449e-05,0.0,0.0,0.0,-0.0001566122664371,60.0,2.168182373046875,-0.0,-5.270443803606639e-11,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,1.091027684196888e-06,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,1.1489054259072873e-06,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,8.485782245770679e-07,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,1.148904743786261e-06,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,5.449886430142215e-06,286.03570556640625,294.1499938964844,293.1958312988281,292.3880615234375,294.6676025390625,293.96112060546875,285.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1625574188656174e-05,1.4540581412536556e-11,1.1625559636740944e-05,-2.6601814170135185e-05,0.0,0.0,0.0,-6.548347300849855e-05,60.0,1.7736066579818726,-0.0,-9.214021906567282e-12,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,9.64387822932622e-07,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,1.0155474683415378e-06,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,7.500804599658295e-07,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,1.0155468999073491e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,4.817296940018423e-06,286.03570556640625,294.1499938964844,293.1925048828125,292.3860168457031,294.6676025390625,293.96112060546875,285.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0276171451550908e-05,1.2852792614925779e-11,1.0276158718625084e-05,-2.351407238165848e-05,0.0,0.0,0.0,-5.788265843875706e-05,60.0,1.732756733894348,-0.0,-7.199148829156732e-12,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,4.5225911549096054e-07,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,4.762509036027041e-07,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,3.517575635214598e-07,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,4.762506478073192e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,2.2591184460907243e-06,286.03570556640625,294.1499938964844,293.1798400878906,292.3782043457031,294.6676025390625,293.96112060546875,285.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-4.820791673409985e-06,6.0291520040389734e-12,4.820785306947073e-06,-1.1029899724235293e-05,0.0,0.0,0.0,-2.715385926421732e-05,60.0,1.565747618675232,-0.0,-1.5832604324805821e-12,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,2.131278904471401e-07,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,2.2443406066940962e-07,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,1.657663517562469e-07,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,2.2443391856086242e-07,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,1.0646134569469725e-06,286.03570556640625,294.1499938964844,293.1693115234375,292.3717041015625,294.6676025390625,293.96112060546875,285.7233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.271915946039371e-06,2.8413410946975803e-12,2.2719129901815904e-06,-5.19803688803222e-06,0.0,0.0,0.0,-1.2796881492249668e-05,60.0,1.441270112991333,-0.0,-3.5160757768867845e-13,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,1.968755647396847e-08,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,2.073195659590965e-08,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,1.5312563661495915e-08,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,2.073194416141177e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.834300840338984e-08,286.0356140136719,294.1499938964844,293.1549377441406,292.3628234863281,294.6676330566406,293.9610900878906,285.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.098244635817537e-07,2.6239234851739573e-13,2.098242077863688e-07,-4.800951387551322e-07,0.0,0.0,0.0,-1.1818628991022706e-06,60.0,1.255203366279602,-0.0,-3.000276673018878e-15,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,1.968755647396847e-08,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,2.073195659590965e-08,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,1.5312563661495915e-08,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,2.073194416141177e-08,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,9.834300840338984e-08,286.0356140136719,294.1499938964844,293.1549377441406,292.3628234863281,294.6676330566406,293.9610900878906,285.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.098244635817537e-07,2.6239234851739573e-13,2.098242077863688e-07,-4.800951387551322e-07,0.0,0.0,0.0,-1.1818628991022706e-06,60.0,1.255203366279602,-0.0,-3.000276673018878e-15,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,-2.669234611119009e-09,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,-2.810834232036541e-09,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,-2.076074201440292e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,-2.810832677724306e-09,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,-1.3333323778397244e-08,286.0355834960937,294.1499938964844,293.1499938964844,292.3597717285156,294.6676330566406,293.9610900878906,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.859194303539425e-08,-3.572412277021848e-14,-2.8591907508257464e-08,6.532702201411666e-08,0.0,0.0,0.0,1.6103149391710758e-07,60.0,1.1253553628921509,-0.0,-5.515071885986642e-17,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,-2.669234611119009e-09,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,-2.810834232036541e-09,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,-2.076074201440292e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.195556640625,0.0,0.0,-2.810832677724306e-09,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,-1.3333323778397244e-08,286.0355834960937,294.1499938964844,293.1499938964844,292.3597717285156,294.6676330566406,293.9610900878906,285.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,2.859194303539425e-08,-3.572412277021848e-14,-2.8591907508257464e-08,6.532702201411666e-08,0.0,0.0,0.0,1.6103149391710758e-07,60.0,1.1253553628921509,-0.0,-5.515071885986642e-17,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-3.581835132313027e-12,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-3.771846984051974e-12,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-2.785875479957567e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-3.771844815647629e-12,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.789193272705436e-11,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.9998039602640034e-11,-1.7258192075549188e-17,-3.999802225540528e-11,8.950758190184871e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0634253025054932,-0.0,-9.930905564777453e-23,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-3.581835132313027e-12,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-3.771846984051974e-12,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-2.785875479957567e-12,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-3.771844815647629e-12,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.789193272705436e-11,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.7466735839844,0.0,0.0,0.0,0.0,1.0,1.0,3.9998039602640034e-11,-1.7258192075549188e-17,-3.999802225540528e-11,8.950758190184871e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,1.0634253025054932,-0.0,-9.930905564777453e-23,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-5.116907331875753e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-5.388353066688999e-13,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-3.979822114225097e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-5.388349814082489e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,6.14434761750382e-12,-7.42602801126522e-18,-6.144340244929047e-12,1.2949080176183347e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9666999578475952,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-5.116907331875753e-13,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-5.388353066688999e-13,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-3.979822114225097e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-5.388349814082489e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.753662109375,0.0,0.0,0.0,0.0,1.0,1.0,6.14434761750382e-12,-7.42602801126522e-18,-6.144340244929047e-12,1.2949080176183347e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9666999578475952,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,6.311319522556147e-12,-5.5707896967134185e-18,-6.31131388470485e-12,7.904650024814774e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.9298890233039856,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,8.88992709741771e-13,-1.4881516887227133e-18,-8.88991191858729e-13,2.593642097967197e-12,0.0,0.0,0.0,0.0,60.0,0.8959138989448547,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0003070420594449e-12,-2.5132585272837803e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.8325293660163879,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,1.0003070420594449e-12,-2.5132585272837803e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.8325293660163879,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.69738331285845e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.7767983675003052,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.69738331285845e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.7767983675003052,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-5.116907331875753e-13,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-5.388353066688999e-13,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-3.979822114225097e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-5.388349814082489e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.4776769098087135e-12,3.2129012276685093e-18,4.4776734403617616e-12,-4.398842835123817e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7267234921455383,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-5.116907331875753e-13,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-5.388353066688999e-13,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-3.979822114225097e-13,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-5.388349814082489e-13,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.4776769098087135e-12,3.2129012276685093e-18,4.4776734403617616e-12,-4.398842835123817e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.7267234921455383,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697384346834215e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.6830067038536072,-0.0,-1.6955389119683492e-39,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697384346834215e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.6811851263046265,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7840270996094,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697381244906918e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.6602933406829834,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,5.388349814082489e-13,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.292644598229789e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6402245163917542,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0003070420594449e-12,-2.5132463780685335e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.6015975475311279,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0003070420594449e-12,-2.5132463780685335e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.6015975475311279,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697369871173496e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.565900981426239,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7947998046875,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697369871173496e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.565900981426239,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.69736883719773e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.532804012298584,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.7987060546875,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.69736883719773e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.532804012298584,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7665134762964718e-12,1.1715827406610393e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.502034604549408,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.8023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7665134762964718e-12,1.1715827406610393e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.502034604549408,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.6671447753906,293.9612731933594,285.8041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7665134762964718e-12,1.1715856357931828e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4876951277256012,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
