time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885160,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697340919852056e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.1581257730722427,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885220,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697336783948994e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.1502509415149688,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885280,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,9.446498487955537e-13,-8.697336783948994e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.1502509415149688,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885340,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1715862561786425e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1427935361862182,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1715862561786425e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1427935361862182,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,5.388349814082489e-13,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.2926375671945824e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1357204020023346,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,5.388349814082489e-13,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.2926375671945824e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1357204020023346,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5131515107920322e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.1290248483419418,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5131515107920322e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.1290248483419418,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.790007265036176e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1252348870038986,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.513120233025119e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.1219175308942794,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697243726130081e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.115991897881031,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697243726130081e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.115991897881031,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697242692154316e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.110372744500637,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697242692154316e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.110372744500637,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900082990119422e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1050300821661949,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900082990119422e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1050300821661949,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6551989813484713e-12,2.408422587026999e-18,1.655196596103692e-12,-5.106291691564513e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0999472141265869,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6551989813484713e-12,2.408422587026999e-18,1.655196596103692e-12,-5.106291691564513e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0999472141265869,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5130695682126003e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0973060578107833,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,298.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,5.388349814082489e-13,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,1.055964343743554e-12,3.6710461700741193e-19,-1.0559646690042057e-12,-2.4507878365609415e-12,0.0,0.0,0.0,0.0,60.0,0.094744011759758,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6551989813484713e-12,2.408428997676746e-18,1.655196596103692e-12,-5.106291691564513e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0902254059910774,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,2.6941749070412413e-13,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0370178222656,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6551989813484713e-12,2.408428997676746e-18,1.655196596103692e-12,-5.106291691564513e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0902254059910774,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716056949230373e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0858921334147453,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716056949230373e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0858921334147453,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697150668311171e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0817724242806434,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697150668311171e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0817724242806434,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697146532408106e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0778650194406509,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697146532408106e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0778650194406509,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697146532408106e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0756410509347915,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697144464456575e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0736450031399726,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716042473569653e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0701839476823806,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,-2.6941749070412413e-13,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716042473569653e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0701839476823806,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.513020971351613e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0668708160519599,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.513020971351613e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0668708160519599,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697133090723152e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0637093260884285,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697133090723152e-19,-9.446489814338157e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0637093260884285,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716065221036498e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0607105568051338,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716065221036498e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0607105568051338,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697137226626215e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0591103509068489,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
