time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887560,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697135158674684e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0575527027249336,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129925370180563e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.054871954023838,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129925370180563e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.054871954023838,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,8.88992709741771e-13,-1.4881234611843097e-18,-8.889912460688376e-13,2.593642097967197e-12,0.0,0.0,0.0,0.0,60.0,0.0523002706468105,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,8.88992709741771e-13,-1.4881234611843097e-18,-8.889912460688376e-13,2.593642097967197e-12,0.0,0.0,0.0,0.0,60.0,0.0523002706468105,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697119649038198e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0495977774262428,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697119649038198e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0495977774262428,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.171608383260028e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0470911189913749,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.171608383260028e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0470911189913749,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69711447915937e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0456865057349205,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697113445183604e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0443445369601249,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716084866576046e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.041787464171648,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716084866576046e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.041787464171648,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697111377232073e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.039346408098936,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1499938964844,292.3597717285156,294.66717529296875,293.9612731933594,285.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697111377232073e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.039346408098936,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1449279785156,292.3571472167969,294.66717529296875,293.9612731933594,285.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697111377232073e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0368724092841148,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1449279785156,292.3571472167969,294.66717529296875,293.9612731933594,285.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697111377232073e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0368724092841148,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.13018798828125,292.3495483398437,294.66717529296875,293.9612731933594,285.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716086934527581e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345616564154624,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,293.13018798828125,292.3495483398437,294.66717529296875,293.9612731933594,285.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716086934527581e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345616564154624,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,293.119384765625,292.3439636230469,294.66717529296875,293.9612731933594,285.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.9110299349234066e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0334338992834091,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.1063842773437,292.3372802734375,294.66717529296875,293.9612731933594,285.86334228515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.032342966645956,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.07421875,292.3206787109375,294.66717529296875,293.9612731933594,285.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0302657149732112,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.07421875,292.3206787109375,294.66717529296875,293.9612731933594,285.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0302657149732112,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.0343322753906,292.3000183105469,294.66717529296875,293.9612731933594,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0283228885382413,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,293.0343322753906,292.3000183105469,294.66717529296875,293.9612731933594,285.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0283228885382413,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.9873962402344,292.2756652832031,294.66717529296875,293.9612731933594,285.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0265053212642669,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.9873962402344,292.2756652832031,294.66717529296875,293.9612731933594,285.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0265053212642669,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.9612731933594,292.2620849609375,294.66717529296875,293.9612731933594,285.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0256352797150611,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.9340515136719,292.2479248046875,294.66717529296875,293.9612731933594,285.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0248070377856493,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,292.9051513671875,292.2328796386719,294.66717529296875,293.9612731933594,285.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512971599008801e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.02399936132133,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.8749389648437,292.21710205078125,294.66717529296875,293.9612731933594,285.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0232181400060653,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.81072998046875,292.1835021972656,294.66717529296875,293.9612731933594,285.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0217295363545417,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.81072998046875,292.1835021972656,294.66717529296875,293.9612731933594,285.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697102071450182e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0217295363545417,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.7420959472656,292.1474304199219,294.66717529296875,293.9612731933594,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0203369185328483,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.7420959472656,292.1474304199219,294.66717529296875,293.9612731933594,285.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0203369185328483,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.6697082519531,292.1092834472656,294.66717529296875,293.9612731933594,285.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0190340690314769,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.6697082519531,292.1092834472656,294.66717529296875,293.9612731933594,285.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0190340690314769,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.6319885253906,292.0893249511719,294.66717529296875,293.9612731933594,285.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0184107571840286,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.5941772460937,292.0693054199219,294.66717529296875,293.9612731933594,285.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0178152751177549,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.5554504394531,292.0487365722656,294.66717529296875,293.9612731933594,285.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0172368846833705,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.51617431640625,292.0278625488281,294.66717529296875,293.9612731933594,285.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697101037474416e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.016677513718605,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
