time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892480,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.40167236328125,291.40167236328125,294.66717529296875,293.9612731933594,285.8671875,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697079323983336e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0044669387862086,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.39276123046875,291.39276123046875,294.66717529296875,293.9612731933594,285.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716122089703613e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042094881646335,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.39276123046875,291.39276123046875,294.66717529296875,293.9612731933594,285.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716122089703613e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0042094881646335,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892660,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.38507080078125,291.38507080078125,294.66717529296875,293.9612731933594,285.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129462666025416e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0039598261937499,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.38507080078125,291.38507080078125,294.66717529296875,293.9612731933594,285.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129462666025416e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0039598261937499,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3785400390625,291.3785400390625,294.66717529296875,293.9612731933594,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697064848322617e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0037266530562192,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3785400390625,291.3785400390625,294.66717529296875,293.9612731933594,285.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697064848322617e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0037266530562192,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.37567138671875,291.37567138671875,294.66717529296875,293.9612731933594,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697060712419554e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0036174450069665,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.37310791015625,291.37310791015625,294.66717529296875,293.9612731933594,285.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697058644468023e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0035108418669551,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3687438964844,291.3687438964844,294.66717529296875,293.9612731933594,285.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697058644468023e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0033121046144515,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3687438964844,291.3687438964844,294.66717529296875,293.9612731933594,285.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697058644468023e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0033121046144515,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.36541748046875,291.36541748046875,294.66717529296875,293.9612731933594,285.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129253285932863e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.003124201670289,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.36541748046875,291.36541748046875,294.66717529296875,293.9612731933594,285.86737060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129253285932863e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.003124201670289,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3630676269531,291.3630676269531,294.66717529296875,293.9612731933594,285.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129204172084e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0029394691810011,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3630676269531,291.3630676269531,294.66717529296875,293.9612731933594,285.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129204172084e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0029394691810011,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3616638183594,291.3616638183594,294.66717529296875,293.9612731933594,285.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129152473295723e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0027670371346175,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3616638183594,291.3616638183594,294.66717529296875,293.9612731933594,285.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5129152473295723e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0027670371346175,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3612976074219,291.3612976074219,294.66717529296875,293.9612731933594,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.171616551668577e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026933629997074,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.36114501953125,291.36114501953125,294.66717529296875,293.9612731933594,285.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900289785272557e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0026137423701584,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.36151123046875,291.36151123046875,294.66717529296875,293.9612731933594,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900289785272557e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024633563589304,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.36151123046875,291.36151123046875,294.66717529296875,293.9612731933594,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900289785272557e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0024633563589304,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3627014160156,291.3627014160156,294.66717529296875,293.9612731933594,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697029693146583e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0023224388714879,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3627014160156,291.3627014160156,294.66717529296875,293.9612731933594,285.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697029693146583e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0023224388714879,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3646545410156,291.3646545410156,294.66717529296875,293.9612731933594,285.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716166550661536e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021934125106781,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3646545410156,291.3646545410156,294.66717529296875,293.9612731933594,285.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716166550661536e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0021934125106781,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3673400878906,291.3673400878906,294.66717529296875,293.9612731933594,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69703279507388e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0020638364367187,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3673400878906,291.3673400878906,294.66717529296875,293.9612731933594,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69703279507388e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0020638364367187,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3689270019531,291.3689270019531,294.66717529296875,293.9612731933594,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697030727122349e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0020034897606819,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3706970214844,291.3706970214844,294.66717529296875,293.9612731933594,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697031761098115e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0019449234241619,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3747253417969,291.3747253417969,294.66717529296875,293.9612731933594,285.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697029693146583e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0018388431053608,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3747253417969,291.3747253417969,294.66717529296875,293.9612731933594,285.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697029693146583e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0018388431053608,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3793640136719,291.3793640136719,294.66717529296875,293.9612731933594,285.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716170686564599e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017382648074999,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3793640136719,291.3793640136719,294.66717529296875,293.9612731933594,285.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.1716170686564599e-18,1.766512283674082e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017382648074999,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.38458251953125,291.38458251953125,294.66717529296875,293.9612731933594,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512896377271847e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0016355325933545,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.38458251953125,291.38458251953125,294.66717529296875,293.9612731933594,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512896377271847e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0016355325933545,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3902893066406,291.3902893066406,294.66717529296875,293.9612731933594,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512898962211261e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0015401804121211,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3902893066406,291.3902893066406,294.66717529296875,293.9612731933594,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512898962211261e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0015401804121211,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3933410644531,291.3933410644531,294.66717529296875,293.9612731933594,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5128912073930185e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0015030709328129,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.3965148925781,291.3965148925781,294.66717529296875,293.9612731933594,285.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512890948899077e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,0.0014662127941846,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.4031677246094,291.4031677246094,294.66717529296875,293.9612731933594,285.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.697015217485864e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,0.0013786787167191,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
