time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897280,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,5.388349814082489e-13,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0369873046875,294.1499938964844,291.7123107910156,291.564208984375,294.66717529296875,293.9612731933594,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.2926003440670175e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3832159058656543e-05,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,5.388349814082489e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0369873046875,294.1499938964844,291.7371520996094,291.5756225585937,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.2926001372718644e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0392586268135343e-05,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,5.388349814082489e-13,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0369873046875,294.1499938964844,291.7371520996094,291.5756225585937,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.2926001372718644e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.0392586268135343e-05,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.7620544433594,291.587158203125,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512799183549872e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,3.618953633122146e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.7620544433594,291.587158203125,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512799183549872e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,3.618953633122146e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.7869873046875,291.5987243652344,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696922159666951e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.820690133376047e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.7869873046875,291.5987243652344,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696922159666951e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.820690133376047e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.79937744140625,291.6044921875,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696918023763889e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.509813202777877e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.8117370605469,291.6102600097656,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696913887860826e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.233430495834909e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.83624267578125,291.6216735839844,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696913887860826e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,7.413761068164604e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.83624267578125,291.6216735839844,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696913887860826e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,7.413761068164604e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.8603210449219,291.6329345703125,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696907684006232e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.0834337444975972e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.8603210449219,291.6329345703125,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696907684006232e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.0834337444975972e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.88385009765625,291.6439819335937,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.171629062775342e-18,1.7665121752538648e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.221571619680617e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.88385009765625,291.6439819335937,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.171629062775342e-18,1.7665121752538648e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.221571619680617e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.90673828125,291.6547241210937,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696910785933529e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,8.944246474129613e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.90673828125,291.6547241210937,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696910785933529e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,8.944246474129613e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.9178771972656,291.6600036621094,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.766513367876255e-12,1.171629269570495e-18,1.7665121752538648e-12,-1.743338546439377e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.68847530707717e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,-2.5584536659378765e-13,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,-2.6941765333445e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,-1.9899110571125485e-13,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,-2.6941749070412413e-13,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.277995179300995e-12,286.0369873046875,294.1499938964844,291.9288024902344,291.6651611328125,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,8.88992709741771e-13,-1.4881024714762658e-18,-8.889912460688376e-13,2.593642097967197e-12,0.0,0.0,0.0,0.0,60.0,6.575775387318572e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.949951171875,291.6751708984375,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512765579337487e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,9.42606584430905e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.949951171875,291.6751708984375,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512765579337487e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,9.42606584430905e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.97003173828125,291.6847229003906,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696893208345512e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,6.594288606720511e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.97003173828125,291.6847229003906,294.66717529296875,293.9612731933594,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696893208345512e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,6.594288606720511e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.9889221191406,291.6937255859375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900434541879753e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.533816071576439e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.9889221191406,291.6937255859375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900434541879753e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.533816071576439e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,292.0065002441406,291.7021789550781,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.51275885849501e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.0101441148435695e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,292.0065002441406,291.7021789550781,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.51275885849501e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.0101441148435695e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,292.0147705078125,291.7061462402344,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512763252892014e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.4578289665223563e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,292.02264404296875,291.7099609375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.911007601046868e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.822653393901419e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.03717041015625,291.7170715332031,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696896310272811e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,9.342037083115427e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.03717041015625,291.7170715332031,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696896310272811e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,9.342037083115427e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.04998779296875,291.723388671875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900434541879753e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.115428888937458e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.04998779296875,291.723388671875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.710856174612363e-12,1.7900434541879753e-18,1.710854439888887e-12,-3.424815119001945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.115428888937458e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.05322265625,291.7225036621094,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696892174369746e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,3.058603033423424e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.05322265625,291.7225036621094,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696892174369746e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,3.058603033423424e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.0399475097656,291.7087097167969,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69689114039398e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.6054147636168636e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.0399475097656,291.7087097167969,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69689114039398e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.6054147636168636e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,292.0275573730469,291.6972961425781,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696889072442451e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.144725138146896e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,292.0115051269531,291.6830444335937,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.51275523957983e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,7.985800039023161e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.9691772460937,291.6465759277344,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696882868587855e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,3.1071742796484614e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.9691772460937,291.6465759277344,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696882868587855e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,3.1071742796484614e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
