time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899740,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.9143371582031,291.6003112792969,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.51275343012224e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,4.681927293859189e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.9143371582031,291.6003112792969,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.51275343012224e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,4.681927293859189e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.8482971191406,291.5452880859375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696880800636324e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.233687837360776e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.8482971191406,291.5452880859375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696880800636324e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.233687837360776e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.7723693847656,291.48260498046875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.911007807842021e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.295952749089338e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.7723693847656,291.48260498046875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.911007807842021e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.295952749089338e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.7311096191406,291.4486694335937,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696878732684792e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,5.720346507587237e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.6878967285156,291.4132080078125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696877698709027e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,4.240003818267724e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.59619140625,291.3382263183594,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.9110073942517146e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.021458840317792e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.59619140625,291.3382263183594,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.9110073942517146e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.021458840317792e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.4985656738281,291.25860595703125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5127495527131202e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.5501076632062905e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.4985656738281,291.25860595703125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5127495527131202e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.5501076632062905e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3963928222656,291.17547607421875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696875630757495e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,8.42146164359292e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,291.3963928222656,291.17547607421875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696875630757495e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,8.42146164359292e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.2909851074219,291.08984375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512744899822173e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,7.850469955883455e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.2909851074219,291.08984375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512744899822173e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,7.850469955883455e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.2374572753906,291.0464172363281,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512744124340349e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.1745146366592962e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.1836242675781,291.00274658203125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5127340430766334e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,1.4973919860494789e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.07568359375,290.915283203125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512727063740215e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,9.4839051598683e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,291.07568359375,290.915283203125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512727063740215e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,9.4839051598683e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.9684753417969,290.8285217285156,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512723444825035e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,6.880592536617769e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.9684753417969,290.8285217285156,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512723444825035e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,6.880592536617769e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.86334228515625,290.7434997558594,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696846679436056e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,4.630577677744441e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.86334228515625,290.7434997558594,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696846679436056e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,4.630577677744441e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.7615661621094,290.6613464355469,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69684564546029e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,5.336262347555021e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.7615661621094,290.6613464355469,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69684564546029e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,5.336262347555021e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.7123718261719,290.62164306640625,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.51271336356132e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,4.073180662089726e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.6645202636719,290.5830993652344,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5127066427188426e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,8.03917646408081e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.573486328125,290.5098571777344,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696832203775336e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.4785099665459713e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.573486328125,290.5098571777344,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696832203775336e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.4785099665459713e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.4898376464844,290.4427490234375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696832203775336e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,9.96424387267325e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.4898376464844,290.4427490234375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696832203775336e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,9.96424387267325e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.4148864746094,290.3828430175781,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.9110028447583455e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.2304064815398306e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.4148864746094,290.3828430175781,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.9110028447583455e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.2304064815398306e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.34991455078125,290.3312683105469,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696833237751102e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.438195522496244e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.34991455078125,290.3312683105469,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696833237751102e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.438195522496244e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.3216247558594,290.3089294433594,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.69683116979957e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.0552928870311009e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.2963256835937,290.2890930175781,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696829101848041e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,7.563209692307282e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.25537109375,290.25537109375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696829101848041e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,5.356870133255143e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.25537109375,290.25537109375,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696829101848041e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,5.356870133255143e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
