time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902140,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.2284240722656,290.2284240722656,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696828067872273e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.980588305945276e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.2284240722656,290.2284240722656,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696828067872273e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,2.980588305945276e-06,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,5.388349814082489e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0369873046875,294.1499938964844,290.216796875,290.216796875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.292589383923901e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.191177711414639e-06,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,5.116907331875753e-13,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,5.388353066688999e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,3.979822114225097e-13,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,5.388349814082489e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,2.5559903586019894e-12,286.0369873046875,294.1499938964844,290.216796875,290.216796875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.7114703671514696e-12,-2.292589383923901e-18,-3.711468198747125e-12,1.886193024686067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.191177711414639e-06,-0.0,-2.0267154052839512e-24,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.2218017578125,290.2218017578125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696827033896508e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.0258086149406154e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.2218017578125,290.2218017578125,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696827033896508e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.0258086149406154e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.2309875488281,290.2309875488281,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.512694493503596e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,7.235734756250167e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.24481201171875,290.24481201171875,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.0003071504796623e-12,-2.5126950104914786e-19,-1.0003068252190106e-12,-7.693111013680476e-13,0.0,0.0,0.0,0.0,60.0,9.2026330094086e-06,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.2870788574219,290.2870788574219,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.91100181078258e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2366024495568126e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,2.5584536659378765e-13,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,2.6941765333445e-13,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,1.9899110571125485e-13,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,2.6941749070412413e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.277995179300995e-12,286.0369873046875,294.1499938964844,290.2870788574219,290.2870788574219,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,3.6558130654673615e-12,-2.91100181078258e-18,-3.655810463382148e-12,3.567669597248635e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2366024495568126e-05,-0.0,-5.066788513209878e-25,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.3500061035156,290.3500061035156,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696820830041914e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.9080824131378904e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988525390625,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.0369873046875,294.1499938964844,290.3500061035156,290.3500061035156,294.66717529296875,293.9612731933594,285.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,9.44649957215771e-13,-8.696820830041914e-19,-9.44649089854033e-13,9.12165525404629e-13,0.0,0.0,0.0,0.0,60.0,1.9080824131378904e-05,-0.0,-0.0,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,2.2944979249928123e-08,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,2.4162181588849307e-08,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,1.7846119249043113e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,2.416216915435143e-08,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,1.146144441577235e-07,286.03692626953125,294.1499938964844,290.4269714355469,290.416015625,294.6672058105469,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.44484056111105e-07,3.057882452025401e-13,2.444837434723013e-07,-5.594393428509647e-07,0.0,0.0,0.0,-1.377120497636497e-06,60.0,1.7732214473653585e-05,-0.0,-4.0752385630827846e-15,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,2.2944979249928123e-08,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,2.4162181588849307e-08,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,1.7846119249043113e-08,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,2.416216915435143e-08,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,1.146144441577235e-07,286.03692626953125,294.1499938964844,290.4269714355469,290.416015625,294.6672058105469,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.44484056111105e-07,3.057882452025401e-13,2.444837434723013e-07,-5.594393428509647e-07,0.0,0.0,0.0,-1.377120497636497e-06,60.0,1.7732214473653585e-05,-0.0,-4.0752385630827846e-15,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,1.574111649915722e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,1.6576163375248148e-07,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,1.2243106084497413e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,1.6576153427649842e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,7.862980737627367e-07,286.03692626953125,294.1499938964844,290.51025390625,290.48712158203125,294.6672058105469,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.677508294051222e-06,2.098079522616647e-12,1.6775061340013051e-06,-3.838372776954202e-06,0.0,0.0,0.0,-9.44889325182885e-06,60.0,0.003556263865903,-0.0,-1.9180005348708173e-13,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,1.574111649915722e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,1.6576163375248148e-07,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,1.2243106084497413e-07,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,1.6576153427649842e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,7.862980737627367e-07,286.03692626953125,294.1499938964844,290.51025390625,290.48712158203125,294.6672058105469,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.677508294051222e-06,2.098079522616647e-12,1.6775061340013051e-06,-3.838372776954202e-06,0.0,0.0,0.0,-9.44889325182885e-06,60.0,0.003556263865903,-0.0,-1.9180005348708173e-13,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,3.934922006010312e-07,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,4.1436649667048187e-07,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,3.0604991252403124e-07,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,4.14366240875097e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,1.965566752915038e-06,286.03692626953125,294.1499938964844,290.5541381835937,290.52447509765625,294.6672058105469,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-4.1949319893319625e-06,5.246262192032392e-12,4.194926532363752e-06,-9.597577445674688e-06,0.0,0.0,0.0,-2.3628526832908392e-05,60.0,0.0096093881875276,-0.0,-1.1985329178773596e-12,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,6.462173018917383e-07,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,6.804983172514767e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19952392578125,0.0,0.0,5.026141138841922e-07,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,6.804979193475447e-07,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,3.227975639674696e-06,286.03692626953125,294.1499938964844,290.5994567871094,290.5629272460937,294.66717529296875,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.888792086101603e-06,8.615340212070333e-12,6.888783445901936e-06,-1.5761106624267995e-05,0.0,0.0,0.0,-3.880208532791585e-05,60.0,0.0160742066800594,-0.0,-3.232472232592154e-12,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,2.047136376859271e-06,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,2.1557345917244675e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,1.5922192915240885e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,2.155733227482415e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,1.022582728182897e-05,286.03717041015625,294.1499938964844,290.69415283203125,290.64306640625,294.66680908203125,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1812158593093045e-05,2.7281637018927718e-11,2.1812131308251992e-05,-4.9911788664758205e-05,0.0,0.0,0.0,-0.0001228617184096,60.0,0.1244660094380378,-0.0,-3.243928389795592e-11,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1989440917969,0.0,0.0,2.047136376859271e-06,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19549560546875,0.0,0.0,2.1557345917244675e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19970703125,0.0,0.0,1.5922192915240885e-06,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,2.155733227482415e-06,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,1.022582728182897e-05,286.03717041015625,294.1499938964844,290.69415283203125,290.64306640625,294.66680908203125,293.96124267578125,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1812158593093045e-05,2.7281637018927718e-11,2.1812131308251992e-05,-4.9911788664758205e-05,0.0,0.0,0.0,-0.0001228617184096,60.0,0.1244660094380378,-0.0,-3.243928389795592e-11,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,4.817215994989965e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,5.072763542557368e-06,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,3.74672868019843e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,5.072760359325912e-06,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,2.406289058853872e-05,286.0381774902344,294.1499938964844,290.7939453125,290.72711181640625,294.6651611328125,293.96112060546875,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.132749356562272e-05,6.419799414292271e-11,5.1327431719983e-05,-0.0001174502540379,0.0,0.0,0.0,-0.0002891132025979,60.0,0.2911705076694488,-0.0,-1.7962629994539014e-10,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996459960937,0.0,0.0,4.817215994989965e-06,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,5.072763542557368e-06,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,3.74672868019843e-06,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,5.072760359325912e-06,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,2.406289058853872e-05,286.0381774902344,294.1499938964844,290.7939453125,290.72711181640625,294.6651611328125,293.96112060546875,285.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.132749356562272e-05,6.419799414292271e-11,5.1327431719983e-05,-0.0001174502540379,0.0,0.0,0.0,-0.0002891132025979,60.0,0.2911705076694488,-0.0,-1.7962629994539014e-10,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,8.767344297666568e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.232441698259208e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,6.81905476085376e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.232436241290998e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,4.379451638669707e-05,286.0403137207031,294.1499938964844,290.8984375,290.8146667480469,294.6612854003906,293.9602966308594,285.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.341651457361876e-05,1.1684091194563706e-10,9.341639815829694e-05,-0.0002137603150913,0.0,0.0,0.0,-0.0005261886981315,60.0,0.5755272507667542,-0.0,-5.949956638495735e-10,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012023925781,0.0,0.0,8.767344297666568e-06,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.232441698259208e-06,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,6.81905476085376e-06,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19879150390625,0.0,0.0,9.232436241290998e-06,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,4.379451638669707e-05,286.0403137207031,294.1499938964844,290.8984375,290.8146667480469,294.6612854003906,293.9602966308594,285.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-9.341651457361876e-05,1.1684091194563706e-10,9.341639815829694e-05,-0.0002137603150913,0.0,0.0,0.0,-0.0005261886981315,60.0,0.5755272507667542,-0.0,-5.949956638495735e-10,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,1.4581818504666444e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,1.5355366485891864e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,1.1341429853928275e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,1.5355357390944846e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.283889863174409e-05,286.0439758300781,294.1499938964844,291.0072326660156,290.90533447265625,294.6528625488281,293.9564208984375,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553699985379,1.943293304051963e-10,0.000155369809363,-0.0003555254079401,0.0,0.0,0.0,-0.00087515526684,60.0,0.9965009093284608,-0.0,-1.6458909790628695e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,1.4581818504666444e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,1.5355366485891864e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051086425781,0.0,0.0,1.1341429853928275e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,1.5355357390944846e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,7.283889863174409e-05,286.0439758300781,294.1499938964844,291.0072326660156,290.90533447265625,294.6528625488281,293.9564208984375,285.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001553699985379,1.943293304051963e-10,0.000155369809363,-0.0003555254079401,0.0,0.0,0.0,-0.00087515526684,60.0,0.9965009093284608,-0.0,-1.6458909790628695e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,1.7660597222857177e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,1.859746953414288e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,1.3736037544731516e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,1.8597458620206453e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2014465332031,0.0,0.0,8.821796654956415e-05,286.0458679199219,294.1499938964844,291.0630798339844,290.95172119140625,294.6481018066406,293.9539489746094,285.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881744392449,2.3535959292608766e-10,0.0001881742064142,-0.0004305902402848,0.0,0.0,0.0,-0.001059933565557,60.0,1.2184079885482788,-0.0,-2.4142841059671127e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,2.163041426683776e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,2.277788007631898e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087707519531,0.0,0.0,1.682367656030692e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20538330078125,0.0,0.0,2.2777867343393154e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001080479414667,286.0480651855469,294.1499938964844,291.119873046875,290.9987487792969,294.642822265625,293.9512939453125,285.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304771041963,2.882687144545313e-10,0.000230476813158,-0.0005273866700008,0.0,0.0,0.0,-0.0012982120970264,60.0,1.477594256401062,-0.0,-3.6216567522728838e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,3.155980448354967e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,3.32340132445097e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,2.4546545319026336e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,3.3233991416636854e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001576470967847,286.0525207519531,294.1499938964844,291.2359619140625,291.0944519042969,294.6273803710937,293.9383544921875,285.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180800122208,4.0237188581038197e-10,0.000318079633871,-0.0007397628505714,0.0,0.0,0.0,-0.0017944362480193,60.0,2.10312294960022,-0.0,-7.70985408848901e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139587402344,0.0,0.0,3.155980448354967e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,3.32340132445097e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,2.4546545319026336e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113342285156,0.0,0.0,3.3233991416636854e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093811035156,0.0,0.0,0.0001576470967847,286.0525207519531,294.1499938964844,291.2359619140625,291.0944519042969,294.6273803710937,293.9383544921875,285.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180800122208,4.0237188581038197e-10,0.000318079633871,-0.0007397628505714,0.0,0.0,0.0,-0.0017944362480193,60.0,2.10312294960022,-0.0,-7.70985408848901e-09,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,3.933565312763676e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,4.1422361391596496e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,3.059443770325743e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,4.1422335925744846e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001964889088412,286.0535888671875,294.1499938964844,291.3551330566406,291.1921081542969,294.6054077148437,293.9182434082031,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245066957082,5.296115768160803e-10,0.0004245061718393,-0.0009678514907136,0.0,0.0,0.0,-0.0023903078399598,60.0,2.92245888710022,-0.0,-1.1977061120660436e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,3.933565312763676e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,4.1422361391596496e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,3.059443770325743e-05,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,4.1422335925744846e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001964889088412,286.0535888671875,294.1499938964844,291.3551330566406,291.1921081542969,294.6054077148437,293.9182434082031,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004245066957082,5.296115768160803e-10,0.0004245061718393,-0.0009678514907136,0.0,0.0,0.0,-0.0023903078399598,60.0,2.92245888710022,-0.0,-1.1977061120660436e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.01280654943548e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.490924276178704e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,7.009969704085961e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.490919183008371e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0004502064839471,286.096435546875,294.1499938964844,291.4769287109375,291.2912902832031,294.53515625,293.8511657714844,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002647229994181,5.284340742761622e-10,0.0002647224755492,-0.0011245392961427,0.0,0.0,0.0,-0.001608271850273,60.0,3.749169588088989,-0.0,-6.28778167310884e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2412109375,0.0,0.0,9.01280654943548e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,9.490924276178704e-05,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,7.009969704085961e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.490919183008371e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0004502064839471,286.096435546875,294.1499938964844,291.4769287109375,291.2912902832031,294.53515625,293.8511657714844,285.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002647229994181,5.284340742761622e-10,0.0002647224755492,-0.0011245392961427,0.0,0.0,0.0,-0.001608271850273,60.0,3.749169588088989,-0.0,-6.28778167310884e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,9.004366438603029e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,9.482036693952978e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.003405335126445e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.482031600782648e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.0004497849149629,286.1107482910156,294.1499938964844,291.6009521484375,291.3916015625,294.4869689941406,293.8187866210937,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006845011957921,8.446151000818241e-10,0.0006845003226771,-0.001536005642265,0.0,0.0,0.0,-0.0038614275399595,60.0,5.148852825164795,-0.0,-6.276009401062765e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,9.004366438603029e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481994628906,0.0,0.0,9.482036693952978e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.003405335126445e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.482031600782648e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,0.0004497849149629,286.1107482910156,294.1499938964844,291.6009521484375,291.3916015625,294.4869689941406,293.8187866210937,285.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006845011957921,8.446151000818241e-10,0.0006845003226771,-0.001536005642265,0.0,0.0,0.0,-0.0038614275399595,60.0,5.148852825164795,-0.0,-6.276009401062765e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,9.006109758047387e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,9.483872418059036e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511901855469,0.0,0.0,7.004760846029967e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,9.483867324888706e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0004498719936236,286.1105041503906,294.1499938964844,291.6636962890625,291.4420471191406,294.4591979980469,293.7972717285156,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007831272669136,9.64918478452148e-10,0.000783126335591,-0.0017536581726744,0.0,0.0,0.0,-0.0044116419740021,60.0,5.608297824859619,-0.0,-6.278438036133593e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,9.015456453198568e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.493715333519503e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.274169921875,0.0,0.0,7.012030982878059e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,9.493709512753412e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0004503389063756,286.1445007324219,294.1499938964844,291.726806640625,291.4926452636719,294.4420471191406,293.7720947265625,285.86834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007399212918244,1.0370755365585183e-09,0.0007399202440865,-0.0019865653011947,0.0,0.0,0.0,-0.0042271353304386,60.0,5.612359046936035,-0.0,-6.29147507424932e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.023427992360666e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.502109605818988e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,7.018230826361105e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.502104512648656e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004507371340878,286.115478515625,294.1499938964844,291.8540954589844,291.5940246582031,294.3954772949219,293.7198486328125,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396905709058,1.435768948176985e-09,0.0010396891739219,-0.0027349616866558,0.0,0.0,0.0,-0.0059144590049982,60.0,7.965225219726562,-0.0,-6.302603594576794e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
