time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904480,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.023427992360666e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.502109605818988e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,7.018230826361105e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,9.502104512648656e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0004507371340878,286.115478515625,294.1499938964844,291.8540954589844,291.5940246582031,294.3954772949219,293.7198486328125,285.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396905709058,1.435768948176985e-09,0.0010396891739219,-0.0027349616866558,0.0,0.0,0.0,-0.0059144590049982,60.0,7.965225219726562,-0.0,-6.302603594576794e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.055330883711576e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.535704884910956e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,7.043044024612755e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.535699791740626e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0004523307434283,286.1073303222656,294.1499938964844,291.9823913574219,291.69537353515625,294.39459228515625,293.6357421875,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965372484643,1.7553631881384035e-09,0.0009653707384131,-0.003649485297501,0.0,0.0,0.0,-0.0056855883449316,60.0,7.629374027252197,-0.0,-6.347244863036394e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2435913085937,0.0,0.0,9.055330883711576e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,9.535704884910956e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450866699219,0.0,0.0,7.043044024612755e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,9.535699791740626e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,0.0004523307434283,286.1073303222656,294.1499938964844,291.9823913574219,291.69537353515625,294.39459228515625,293.6357421875,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965372484643,1.7553631881384035e-09,0.0009653707384131,-0.003649485297501,0.0,0.0,0.0,-0.0056855883449316,60.0,7.629374027252197,-0.0,-6.347244863036394e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.091583342524244e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.573880379321054e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.071239815559238e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.573875286150724e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004541416419669,286.099365234375,294.1499938964844,292.1112670898437,291.7962646484375,294.3554382324219,293.53778076171875,285.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968717969954,2.2064714499947513e-09,0.0009687157580628,-0.0048320805653929,0.0,0.0,0.0,-0.005906646605581,60.0,8.521781921386719,-0.0,-6.39816448710917e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.091583342524244e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.573880379321054e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,7.071239815559238e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,9.573875286150724e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0004541416419669,286.099365234375,294.1499938964844,292.1112670898437,291.7962646484375,294.3554382324219,293.53778076171875,285.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968717969954,2.2064714499947513e-09,0.0009687157580628,-0.0048320805653929,0.0,0.0,0.0,-0.005906646605581,60.0,8.521781921386719,-0.0,-6.39816448710917e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.1341687948443e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.618725016480312e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,7.104362157406285e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.618719923309982e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004562688700389,286.0915832519531,294.1499938964844,292.2403564453125,291.8963623046875,294.3196105957031,293.4281616210937,285.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732553153298,2.7370055111219926e-09,0.0009732525795698,-0.006222263444215,0.0,0.0,0.0,-0.006169656291604,60.0,9.012718200683594,-0.0,-6.458240875417688e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.1341687948443e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.618725016480312e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,7.104362157406285e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260131835937,0.0,0.0,9.618719923309982e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0004562688700389,286.0915832519531,294.1499938964844,292.2403564453125,291.8963623046875,294.3196105957031,293.4281616210937,285.8722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732553153298,2.7370055111219926e-09,0.0009732525795698,-0.006222263444215,0.0,0.0,0.0,-0.006169656291604,60.0,9.012718200683594,-0.0,-6.458240875417688e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,9.15661730687134e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220458984375,0.0,0.0,9.642363875173032e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,7.121822272893041e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,9.642358782002702e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.0004573902406264,286.0877380371094,294.1499938964844,292.3048400878906,291.9459533691406,294.3023986816406,293.37109375,285.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756486397236,3.016672467381909e-09,0.0009756456129252,-0.006955072749406,0.0,0.0,0.0,-0.0063083074055612,60.0,9.20667552947998,-0.0,-6.490022030902767e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.18148216442205e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,9.668547863839194e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,7.14116104063578e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,9.668542770668864e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0004586323047988,286.0839538574219,294.1499938964844,292.3692321777344,291.9952087402344,294.2862548828125,293.3090209960937,285.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782970882952,3.3264435650437463e-09,0.0009782937122508,-0.0077667529694736,0.0,0.0,0.0,-0.0064618708565831,60.0,9.370182991027832,-0.0,-6.525315399130704e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.222565859090535e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.711810707813127e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,7.173114863689989e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.7118056146428e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0004606845031958,286.0765380859375,294.1499938964844,292.4974670410156,292.09246826171875,294.25653076171875,293.2156066894531,285.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826734894886,3.8382679257153995e-09,0.000982669647783,-0.0091078309342265,0.0,0.0,0.0,-0.0067156003788113,60.0,9.666459083557127,-0.0,-6.583839251561585e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.222565859090535e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.711810707813127e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167053222656,0.0,0.0,7.173114863689989e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.212158203125,0.0,0.0,9.7118056146428e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.210693359375,0.0,0.0,0.0004606845031958,286.0765380859375,294.1499938964844,292.4974670410156,292.09246826171875,294.25653076171875,293.2156066894531,285.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826734894886,3.8382679257153995e-09,0.000982669647783,-0.0091078309342265,0.0,0.0,0.0,-0.0067156003788113,60.0,9.666459083557127,-0.0,-6.583839251561585e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.257630881620572e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.74873619270511e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,7.200388063210994e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.74873109953478e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.000462436088128,286.0692138671875,294.1499938964844,292.62469482421875,292.187744140625,294.2286682128906,293.13818359375,285.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864163585007,4.275116260998857e-09,0.0009864120511338,-0.0102524124085903,0.0,0.0,0.0,-0.0069321999326348,60.0,9.937943458557127,-0.0,-6.633995752736156e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.257630881620572e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,9.74873619270511e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,7.200388063210994e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,9.74873109953478e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,0.000462436088128,286.0692138671875,294.1499938964844,292.62469482421875,292.187744140625,294.2286682128906,293.13818359375,285.8773498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864163585007,4.275116260998857e-09,0.0009864120511338,-0.0102524124085903,0.0,0.0,0.0,-0.0069321999326348,60.0,9.937943458557127,-0.0,-6.633995752736156e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.28035078686662e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,9.772660996532068e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.218059181468561e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.772655903361738e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0004635710211005,286.0620422363281,294.1499938964844,292.7504577636719,292.2806701660156,294.202880859375,293.0782470703125,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098883069586,4.558147637112597e-09,0.0009888261556625,-0.0109939686954021,0.0,0.0,0.0,-0.0070724803954362,60.0,10.187711715698242,-0.0,-6.666594742910092e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20172119140625,0.0,0.0,9.28035078686662e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982116699219,0.0,0.0,9.772660996532068e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,7.218059181468561e-05,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.772655903361738e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972045898437,0.0,0.0,0.0004635710211005,286.0620422363281,294.1499938964844,292.7504577636719,292.2806701660156,294.202880859375,293.0782470703125,285.8794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098883069586,4.558147637112597e-09,0.0009888261556625,-0.0109939686954021,0.0,0.0,0.0,-0.0070724803954362,60.0,10.187711715698242,-0.0,-6.666594742910092e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,9.295219933846964e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.788319584913552e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,7.229623588500544e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.788314491743222e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004643138090614,286.05499267578125,294.1499938964844,292.8743591308594,292.3708190917969,294.1788024902344,293.03692626953125,285.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904152248054,4.7433768024518486e-09,0.0009904104517772,-0.0114792631939053,0.0,0.0,0.0,-0.0071643078699707,60.0,10.419955253601074,-0.0,-6.687971421115435e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,9.295219933846964e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,9.788319584913552e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,7.229623588500544e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1920166015625,0.0,0.0,9.788314491743222e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,0.0004643138090614,286.05499267578125,294.1499938964844,292.8743591308594,292.3708190917969,294.1788024902344,293.03692626953125,285.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904152248054,4.7433768024518486e-09,0.0009904104517772,-0.0114792631939053,0.0,0.0,0.0,-0.0071643078699707,60.0,10.419955253601074,-0.0,-6.687971421115435e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.29980815271847e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18829345703125,0.0,0.0,9.793150093173608e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,7.233192445710301e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.79314572759904e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0004645429726224,286.051513671875,294.1499938964844,292.9354858398437,292.41473388671875,294.1676940917969,293.0263366699219,285.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909040527418,4.800520425618515e-09,0.0009908992797136,-0.0116289779543876,0.0,0.0,0.0,-0.007192637771368,60.0,10.528499603271484,-0.0,-6.694573073673382e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,9.302845865022392e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.796349331736565e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,7.235554949147627e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.796344238566236e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18408203125,0.0,0.0,0.0004646947490982,286.048095703125,294.1499938964844,292.9960021972656,292.45782470703125,294.1572265625,293.0220642089844,285.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912278037518,4.838355049940901e-09,0.0009912229143083,-0.0117281014099717,0.0,0.0,0.0,-0.0072113946080207,60.0,10.632648468017578,-0.0,-6.69894575366925e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.305738058174028e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.799395047593862e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,7.237803947646171e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.799389954423532e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0004648392205126,286.0413818359375,294.1499938964844,293.114990234375,292.5413513183594,294.1380920410156,293.02996826171875,285.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535722278,4.874360470807915e-09,0.0009915308328345,-0.0118224332109093,0.0,0.0,0.0,-0.0072292438708245,60.0,10.82957363128662,-0.0,-6.703108823558068e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.305738058174028e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,9.799395047593862e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,7.237803947646171e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,9.799389954423532e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,0.0004648392205126,286.0413818359375,294.1499938964844,293.114990234375,292.5413513183594,294.1380920410156,293.02996826171875,285.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991535722278,4.874360470807915e-09,0.0009915308328345,-0.0118224332109093,0.0,0.0,0.0,-0.0072292438708245,60.0,10.82957363128662,-0.0,-6.703108823558068e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,9.306958236265928e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.800679981708528e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,7.238753460114822e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.800675616133958e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004649002221412,286.0348205566406,294.1499938964844,293.2309265136719,292.6209716796875,294.1213073730469,293.0566101074219,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.88953810773296e-09,0.0009916606359183,-0.0118621969595551,0.0,0.0,0.0,-0.0072367684915661,60.0,11.013423919677734,-0.0,-6.704863864115397e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756896972656,0.0,0.0,9.306958236265928e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17236328125,0.0,0.0,9.800679981708528e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,7.238753460114822e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727905273437,0.0,0.0,9.800675616133958e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0004649002221412,286.0348205566406,294.1499938964844,293.2309265136719,292.6209716796875,294.1213073730469,293.0566101074219,285.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.88953810773296e-09,0.0009916606359183,-0.0118621969595551,0.0,0.0,0.0,-0.0072367684915661,60.0,11.013423919677734,-0.0,-6.704863864115397e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,9.308865992352366e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.80268814601004e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,7.240237027872354e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.802683780435471e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0004649955080822,286.0284729003906,294.1499938964844,293.34332275390625,292.69635009765625,294.1068420410156,293.0986022949219,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913271567374977e-09,0.0009918635478243,-0.0119243776425719,0.0,0.0,0.0,-0.0072485338896512,60.0,11.18662929534912,-0.0,-6.707608690703637e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16949462890625,0.0,0.0,9.308865992352366e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,9.80268814601004e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,7.240237027872354e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1666259765625,0.0,0.0,9.802683780435471e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0004649955080822,286.0284729003906,294.1499938964844,293.34332275390625,292.69635009765625,294.1068420410156,293.0986022949219,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913271567374977e-09,0.0009918635478243,-0.0119243776425719,0.0,0.0,0.0,-0.0072485338896512,60.0,11.18662929534912,-0.0,-6.707608690703637e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.31250979192555e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.806526213651524e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,7.243071013363078e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.806521120481192e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0004651775816455,286.0222473144531,294.1499938964844,293.4518737792969,292.76708984375,294.0945129394531,293.1529541015625,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958648158748247e-09,0.0009922514436766,-0.012043260037899,0.0,0.0,0.0,-0.0072710285894572,60.0,11.350821495056152,-0.0,-6.712858180435434e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,9.31250979192555e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.806526213651524e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646728515625,0.0,0.0,7.243071013363078e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.806521120481192e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0004651775816455,286.0222473144531,294.1499938964844,293.4518737792969,292.76708984375,294.0945129394531,293.1529541015625,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958648158748247e-09,0.0009922514436766,-0.012043260037899,0.0,0.0,0.0,-0.0072710285894572,60.0,11.350821495056152,-0.0,-6.712858180435434e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603698730469,0.0,0.0,9.315020724898204e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,9.809169569052756e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16168212890625,0.0,0.0,7.245023880386725e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575622558594,0.0,0.0,9.809165203478187e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15625,0.0,0.0,0.0004653029900509,286.0191955566406,294.1499938964844,293.5045471191406,292.80059814453125,294.08917236328125,293.18414306640625,285.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925238555297,4.98991425956774e-09,0.0009925188496708,-0.0121251745149493,0.0,0.0,0.0,-0.0072865285910665,60.0,11.429563522338867,-0.0,-6.71647697458866e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.317894728155808e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542053222656,0.0,0.0,9.812196367420256e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15869140625,0.0,0.0,7.247259054565802e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,9.812192001845688e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532897949219,0.0,0.0,0.0004654465592466,286.0162048339844,294.1499938964844,293.5560913085937,292.83282470703125,294.0843505859375,293.2174987792969,285.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025709626238495e-09,0.0009928249055519,-0.0122189540416002,0.0,0.0,0.0,-0.007304273545742,60.0,11.5061616897583,-0.0,-6.720620859823613e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15411376953125,0.0,0.0,9.32151815504767e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.816012607188895e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553649902344,0.0,0.0,7.250077760545537e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,9.816007514018564e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500244140625,0.0,0.0,0.000465627585072,286.0129089355469,294.1499938964844,293.6124267578125,292.8673095703125,294.0794982910156,293.257080078125,285.9037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.070841080367927e-09,0.0009932108223438,-0.0123371928930282,0.0,0.0,0.0,-0.0073266471736133,60.0,11.589282989501951,-0.0,-6.725846901645127e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,9.324634447693823e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.81929333647713e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,7.25250065443106e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,9.819288970902562e-05,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0004657832323573,286.01031494140625,294.1499938964844,293.6556091308594,292.8931884765625,294.0760498046875,293.2894897460937,285.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109648260059885e-09,0.000993542606011,-0.0124388635158538,0.0,0.0,0.0,-0.0073458855040371,60.0,11.65267562866211,-0.0,-6.730342505534281e-08,0.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.0,0.050000000745058,9.332706395071e-05,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.050000000745058,9.82779383775778e-05,298.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.050000000745058,7.258779078256339e-05,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.050000000745058,9.827789472183213e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.050000000745058,0.0004661864659283,286.0046081542969,285.4460144042969,293.75,292.9478454589844,294.0696105957031,293.36737060546875,285.9100952148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.2101913894375684e-09,0.0009944023331627,-0.0127022722736001,0.0,0.0,0.0,-0.0073957289569079,60.0,11.78933048248291,-0.0,-6.741997538028954e-08,1.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.0,0.050000000745058,9.332706395071e-05,298.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.050000000745058,9.82779383775778e-05,298.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.050000000745058,7.258779078256339e-05,298.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.050000000745058,9.827789472183213e-05,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.050000000745058,0.0004661864659283,286.0046081542969,285.4460144042969,293.75,292.9478454589844,294.0696105957031,293.36737060546875,285.9100952148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.2101913894375684e-09,0.0009944023331627,-0.0127022722736001,0.0,0.0,0.0,-0.0073957289569079,60.0,11.78933048248291,-0.0,-6.741997538028954e-08,1.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.6337751746177673,0.050000000745058,0.0407993234694004,298.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.6337751746177673,0.050000000745058,0.0429636538028717,298.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9222717285156,0.6337751746177673,0.050000000745058,0.0317328125238418,298.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.6337751746177673,0.050000000745058,0.0429636500775814,298.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.6337751746177673,0.050000000745058,0.2038009166717529,285.8883361816406,285.3891296386719,293.7958679199219,292.9736328125,296.8589172363281,297.55535888671875,286.132568359375,1.0,0.109708197414875,0.1708199381828308,0.1708199381828308,1.0,1.0,-0.4348407685756683,0.0151604926213622,0.4196802675724029,-0.1161531955003738,0.0,0.0,0.0,10.199591636657717,60.0,1410.9344482421875,0.0,12.266179084777832,1.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133178710937,0.6314905285835266,0.050000000745058,0.0452486798167228,298.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.6314905285835266,0.050000000745058,0.0476490370929241,298.7117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7133483886719,0.6314905285835266,0.050000000745058,0.0351934172213077,298.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.6314905285835266,0.050000000745058,0.0476490370929241,298.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7132873535156,0.6314905285835266,0.050000000745058,0.2260265052318573,286.8265686035156,285.3322448730469,293.8417358398437,292.99932861328125,297.2497863769531,298.6434631347656,287.64324951171875,1.0,0.1210825145244598,0.3416398763656616,0.3416398763656616,1.0,1.0,-0.4821308255195617,0.0647551417350769,0.4173756837844848,-0.07768215239048,0.0,0.0,0.0,12.518109321594238,60.0,2949.900390625,0.0,16.682714462280273,1.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.646817177515389e-21,-1.8234085887576944e-21,-1.8234085887576944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.5947198271751404,0.050000000745058,0.045558288693428,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.5947198271751404,0.050000000745058,0.0479750707745552,298.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.5947198271751404,0.050000000745058,0.0354342237114906,298.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.5947198271751404,0.050000000745058,0.0479750707745552,298.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.5947198271751404,0.050000000745058,0.2275730818510055,288.5776062011719,285.2679138183594,293.89361572265625,293.0282897949219,297.1877746582031,298.6488952636719,289.22265625,1.0,0.132536232471466,0.5346275568008423,0.5346275568008423,1.0,1.0,-0.4854328036308288,0.1553250402212143,0.3301077783107757,0.0118605699390172,1.0,1.0,0.0,16.78215789794922,60.0,3023.589111328125,0.0,20.37749671936035,1.0,281.3599853515625,283.8190002441406,295.3484191894531,297.1171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349995408087125e-07,1.503378541656275e-07,3.162107020671101e-09,0.0,0.0,-0.0,3.98838055843953e-05,0.0,6.671617685388709e-12,6.248628725558092e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.5709215402603149,0.050000000745058,0.0456811375916004,298.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.5709215402603149,0.050000000745058,0.0481044389307498,298.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.5709215402603149,0.050000000745058,0.0355297736823558,298.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.5709215402603149,0.050000000745058,0.0481044389307498,298.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88824462890625,0.5709215402603149,0.050000000745058,0.2281867414712906,288.86798095703125,285.2183837890625,293.9335632324219,293.0505065917969,296.8064270019531,298.6215209960937,287.8744201660156,1.0,0.1405577659606933,0.6832797527313232,0.6832797527313232,1.0,1.0,-0.4867417514324188,0.195446640253067,0.2912951409816742,0.0516150370240211,1.0,1.0,0.0,20.06830787658692,60.0,12254.5107421875,0.0,23.17598533630371,1.0,281.7781677246094,288.08251953125,296.3122253417969,297.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,1470.638671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0709098577499389,1.0,0.0,0.0,0.8030851483345032,0.8030897974967957,5.8819775716756346e-08,4.234537124633789,4.234527111053467,1.004899422696326e-05,0.0,0.0,-0.0,5294.78515625,0.0,16.5501651763916,1890.7139892578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.5492177605628967,0.050000000745058,0.0458180755376815,298.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.5492177605628967,0.050000000745058,0.048248641192913,298.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.5492177605628967,0.050000000745058,0.0356362797319889,298.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.5492177605628967,0.050000000745058,0.048248641192913,298.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.5492177605628967,0.050000000745058,0.2288707792758941,286.83123779296875,285.1614074707031,293.9794921875,293.075927734375,296.62066650390625,298.5882873535156,285.98004150390625,1.0,0.1489525288343429,0.854099690914154,0.854099690914154,1.0,1.0,-0.4882008731365204,0.2094177305698394,0.2787831425666809,0.0653168559074401,1.0,1.0,0.0,23.733318328857425,60.0,12015.04296875,0.0,26.324012756347656,1.0,282.26904296875,285.5931701660156,297.0956726074219,297.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,2327.74853515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2156791388988495,1.0,0.0,0.0,1.0162123441696167,1.016214370727539,6.971148280854322e-08,4.264923572540283,4.264914035797119,9.794466677703896e-06,0.0,0.0,-0.0,4282.8818359375,0.0,32.18940353393555,1895.30078125,0.0,0.0,0.2587423622608185,1.0,0.0,3.0,1.0,0.0
