time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906760,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.5324967503547668,0.050000000745058,0.0459488667547702,298.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.5324967503547668,0.050000000745058,0.0483863689005374,298.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.5324967503547668,0.050000000745058,0.035738006234169,298.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.5324967503547668,0.050000000745058,0.0483863689005374,298.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6455993652344,0.5324967503547668,0.050000000745058,0.2295241057872772,285.5357971191406,285.1044311523437,294.02545166015625,293.10125732421875,296.5552673339844,298.5496826171875,285.1711120605469,1.0,0.1565105020999908,0.8832797408103943,0.8832797408103943,0.800000011920929,1.0,-0.4895945489406585,0.2168674021959304,0.2727271318435669,0.0725421532988548,1.0,1.0,0.0,27.23308753967285,60.0,11125.2607421875,0.0,29.351865768432617,1.0,282.65380859375,284.8229675292969,297.14019775390625,297.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,3675.570068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300702571868896,1.0,0.0,0.0,1.276986598968506,1.276989459991455,1.0884331658189694e-07,4.265897274017334,4.26588773727417,9.786156624613795e-06,0.0,0.0,-0.0,3646.195556640625,0.0,63.74320602416992,1895.4334716796875,0.0,163.6354522705078,0.3250274062156677,1.0,0.0,3.0,1.0,0.0
17906820,298.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.5126644372940063,0.050000000745058,0.0461509637534618,298.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.5126644372940063,0.050000000745058,0.048599187284708,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.5126644372940063,0.050000000745058,0.0358951911330223,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.5126644372940063,0.050000000745058,0.048599187284708,298.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.5126644372940063,0.050000000745058,0.2305336147546768,284.9075622558594,285.0085144042969,294.1028137207031,293.1436767578125,295.88824462890625,298.48272705078125,284.8713073730469,1.0,0.1675058007240295,0.9323998093605042,0.9323998093605042,0.4633314311504364,1.0,-0.4917478561401367,0.3139200806617737,0.177827775478363,0.1688775867223739,0.7175264358520508,0.7175264358520508,0.0,32.65243911743164,60.0,10576.5322265625,0.0,34.08755874633789,1.0,283.0032958984375,284.6161193847656,296.627197265625,297.5018005371094,293.1499938964844,293.1499938964844,283.1499938964844,11256.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4024016857147217,1.0,0.0,0.0,1.5335427522659302,1.5335477590560913,1.5692266686073708e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3746.21484375,0.0,129.11874389648438,1895.4371337890625,0.0,279.9156799316406,0.3980636298656463,1.0,0.0,3.0,1.0,0.0
17906880,298.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.5098186731338501,0.050000000745058,0.0461859330534935,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.5098186731338501,0.050000000745058,0.0486360117793083,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.5098186731338501,0.050000000745058,0.0359223932027816,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.5098186731338501,0.050000000745058,0.0486360117793083,298.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.5098186731338501,0.050000000745058,0.2307083010673523,284.8865051269531,284.9904479980469,294.11737060546875,293.151611328125,295.5683898925781,298.47100830078125,284.8691101074219,1.0,0.169344961643219,0.9416399002075196,0.9416399002075196,0.4000000059604645,1.0,-0.4921204745769501,0.3546968996524811,0.137423574924469,0.2094219475984573,0.7045674920082092,0.7045674920082092,0.0,33.593589782714844,60.0,10653.615234375,0.0,34.91816711425781,1.0,283.0344543457031,284.6439514160156,296.54449462890625,297.4234313964844,293.1499938964844,293.1499938964844,283.1499938964844,12705.3583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406919002532959,1.0,0.0,0.0,1.5453205108642578,1.5453258752822876,1.5934216435198328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.744873046875,0.0,136.1555938720703,1895.4371337890625,0.0,288.0045166015625,0.4016156196594238,1.0,0.0,3.0,1.0,0.0
17906940,298.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5019487738609314,0.050000000745058,0.046292744576931,298.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5019487738609314,0.050000000745058,0.0487484894692897,298.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5019487738609314,0.050000000745058,0.0360054709017276,298.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5019487738609314,0.050000000745058,0.0487484894692897,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.5019487738609314,0.050000000745058,0.2312418520450592,284.8750305175781,284.95001220703125,294.1640319824219,293.1770324707031,294.6141357421875,298.4369812011719,284.88165283203125,1.0,0.1748214662075042,0.9712646007537842,0.9712646007537842,0.1969523578882217,1.0,-0.4932589530944824,0.4578688740730285,0.0353900752961635,0.3119800388813019,0.6939218044281006,0.6939218044281006,0.0,36.46625518798828,60.0,11127.236328125,-0.0,37.45853042602539,1.0,283.0977478027344,284.7506408691406,296.34490966796875,297.2376708984375,293.1499938964844,293.1499938964844,283.1499938964844,14771.9345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119812250137329,1.0,0.0,0.0,1.5829405784606934,1.582946538925171,1.671947558179454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.82275390625,0.0,151.017578125,1895.4371337890625,0.0,297.2633056640625,0.4178581833839416,1.0,0.0,3.0,1.0,0.0
17907000,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4957515895366668,0.050000000745058,0.0463883057236671,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4957515895366668,0.050000000745058,0.0488491170108318,298.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4957515895366668,0.050000000745058,0.0360797941684722,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4957515895366668,0.050000000745058,0.0488491170108318,298.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.4957515895366668,0.050000000745058,0.2317191809415817,284.8915405273437,284.95001220703125,294.20928955078125,293.2015380859375,294.2239685058594,298.4091491699219,284.9025573730469,1.0,0.1795325428247451,1.0,1.0,0.0,1.0,-0.4942773580551147,0.4942756593227386,1.7051539771273385e-06,0.3481135368347168,0.6828396916389465,0.6828396916389465,0.0,39.02862548828125,60.0,11491.509765625,-0.0,39.72478103637695,1.0,283.126220703125,284.8145751953125,296.2497253417969,297.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,16364.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409963309764862,1.0,0.0,0.0,1.6115705966949463,1.6115769147872925,1.732974226342776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.68017578125,0.0,162.84205627441406,1895.4371337890625,0.0,293.5469970703125,0.4246208071708679,1.0,0.0,3.0,1.0,0.0
17907060,298.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.0465570129454135,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.0490267761051654,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.036211010068655,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.0490267761051654,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.2325619161128997,284.9399719238281,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36572265625,284.9458312988281,1.0,0.1874994784593582,1.0,1.0,0.0,1.0,-0.4960750937461853,0.4960747361183166,3.523848874920077e-07,0.3497872054576874,0.6933521628379822,0.6933521628379822,0.0,43.54338836669922,48.0,11739.7421875,-0.0,43.72886276245117,1.0,283.145263671875,284.8480529785156,296.2214050292969,297.1265563964844,293.1499938964844,293.1499938964844,283.1499938964844,16562.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015152156352997,1.0,0.0,0.0,1.6502658128738403,1.6502723693847656,1.817193719944044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.46826171875,0.0,172.8332977294922,1895.4371337890625,0.0,278.3465270996094,0.4359420835971832,1.0,0.0,3.0,1.0,0.0
17907120,298.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.0465570129454135,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.0490267761051654,298.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.036211010068655,298.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.0490267761051654,298.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.4860452711582184,0.050000000745058,0.2325619161128997,284.9399719238281,284.95001220703125,294.3012390136719,293.2509460449219,294.2908020019531,298.36572265625,284.9458312988281,1.0,0.1874994784593582,1.0,1.0,0.0,1.0,-0.4960750937461853,0.4960747361183166,3.523848874920077e-07,0.3497872054576874,0.6933521628379822,0.6933521628379822,0.0,43.54338836669922,48.0,11739.7421875,-0.0,43.72886276245117,1.0,283.145263671875,284.8480529785156,296.2214050292969,297.1265563964844,293.1499938964844,293.1499938964844,283.1499938964844,16562.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4015152156352997,1.0,0.0,0.0,1.6502658128738403,1.6502723693847656,1.817193719944044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.46826171875,0.0,172.8332977294922,1895.4371337890625,0.0,278.3465270996094,0.4359420835971832,1.0,0.0,3.0,1.0,0.0
17907180,298.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0465969070792198,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0490687862038612,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0362420380115509,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0490687862038612,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.2327612042427063,284.9420471191406,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3356628417969,284.9405822753906,1.0,0.1888491362333297,1.0,1.0,0.0,1.0,-0.4965005815029144,0.4965002238750458,3.529000593971432e-07,0.3504454493522644,0.6903462409973145,0.6903462409973145,0.0,44.61369323730469,36.0,11828.451171875,-0.0,44.682125091552734,1.0,283.1490783691406,284.82916259765625,296.2775573730469,297.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17209.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966739177703857,1.0,0.0,0.0,1.6832101345062256,1.68321692943573,1.8904711396317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.2802734375,0.0,183.3217163085937,1895.4371337890625,0.0,269.87664794921875,0.4440301954746246,1.0,0.0,3.0,1.0,0.0
17907240,298.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0465969070792198,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0490687862038612,298.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0362420380115509,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.0490687862038612,298.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.4838771820068359,0.050000000745058,0.2327612042427063,284.9420471191406,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3356628417969,284.9405822753906,1.0,0.1888491362333297,1.0,1.0,0.0,1.0,-0.4965005815029144,0.4965002238750458,3.529000593971432e-07,0.3504454493522644,0.6903462409973145,0.6903462409973145,0.0,44.61369323730469,36.0,11828.451171875,-0.0,44.682125091552734,1.0,283.1490783691406,284.82916259765625,296.2775573730469,297.18341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17209.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3966739177703857,1.0,0.0,0.0,1.6832101345062256,1.68321692943573,1.8904711396317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.2802734375,0.0,183.3217163085937,1895.4371337890625,0.0,269.87664794921875,0.4440301954746246,1.0,0.0,3.0,1.0,0.0
17907300,298.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4851706326007843,0.050000000745058,0.0465730465948581,298.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4851706326007843,0.050000000745058,0.0490436628460884,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4851706326007843,0.050000000745058,0.0362234823405742,298.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4851706326007843,0.050000000745058,0.0490436628460884,298.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.4851706326007843,0.050000000745058,0.2326420098543167,284.941162109375,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.3244934082031,284.9418334960937,1.0,0.1875931918621063,1.0,1.0,0.0,1.0,-0.4962464272975921,0.4962460696697235,3.527611340814474e-07,0.3504284918308258,0.6868536472320557,0.6868536472320557,0.0,43.97737121582031,36.0,11849.09765625,-0.0,44.11503219604492,1.0,283.14959716796875,284.8302917480469,296.3101501464844,297.2169494628906,293.1499938964844,293.1499938964844,283.1499938964844,17606.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3957723379135132,1.0,0.0,0.0,1.6843520402908323,1.684358835220337,1.893037051559077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.86181640625,0.0,184.98585510253903,1895.4371337890625,0.0,268.3172912597656,0.4452037513256073,1.0,0.0,3.0,1.0,0.0
17907360,298.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877708256244659,0.050000000745058,0.0465256571769714,298.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877708256244659,0.050000000745058,0.0489937588572502,298.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877708256244659,0.050000000745058,0.0361866243183612,298.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877708256244659,0.050000000745058,0.0489937588572502,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.4877708256244659,0.050000000745058,0.2324053049087524,284.9436340332031,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.31549072265625,284.9453430175781,1.0,0.1852392107248306,1.0,1.0,0.0,1.0,-0.4957415759563446,0.4957412183284759,3.52409870174597e-07,0.3502267003059387,0.6860406994819641,0.6860406994819641,0.0,42.711891174316406,25.0,11873.4794921875,-0.0,42.98897552490234,1.0,283.1498107910156,284.8329467773437,296.34185791015625,297.2509765625,293.1499938964844,293.1499938964844,283.1499938964844,17776.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39561527967453,1.0,0.0,0.0,1.6855732202529907,1.685580134391785,1.8957831571242425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.87646484375,0.0,185.884521484375,1895.4371337890625,0.0,268.046142578125,0.4458998441696167,1.0,0.0,3.0,1.0,0.0
17907420,298.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.4925381243228912,0.050000000745058,0.0464418455958366,298.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.4925381243228912,0.050000000745058,0.048905499279499,298.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.4925381243228912,0.050000000745058,0.0361214354634285,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.4925381243228912,0.050000000745058,0.048905499279499,298.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.4925381243228912,0.050000000745058,0.2319866418838501,284.9476928710937,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.306640625,284.948974609375,1.0,0.1811166703701019,1.0,1.0,0.0,1.0,-0.494848370552063,0.4948480129241943,3.517518223361549e-07,0.3497874736785888,0.6870209574699402,0.6870209574699402,0.0,40.472938537597656,25.0,11905.4580078125,-0.0,41.00215911865234,1.0,283.1499328613281,284.8339538574219,296.3802795410156,297.2934875488281,293.1499938964844,293.1499938964844,283.1499938964844,17805.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961693048477173,1.0,0.0,0.0,1.6898709535598757,1.689877986907959,1.905462880813502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.9560546875,0.0,187.0985717773437,1895.4371337890625,0.0,269.0032043457031,0.4468883574008941,1.0,0.0,3.0,1.0,0.0
17907480,298.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6288421154022217,0.1706266701221466,0.0835167840123176,298.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5015584826469421,0.050000000745058,0.0487544424831867,298.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5198657512664795,0.1625701338052749,0.0396100357174873,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5015584826469421,0.050000000745058,0.0487544424831867,298.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.5015584826469421,0.050000000745058,0.2312700748443603,284.94989013671875,284.95001220703125,294.5767822265625,293.3959045410156,294.5667724609375,298.3025207519531,284.96240234375,1.0,0.1788188070058822,1.0,1.0,0.0,1.0,-0.542208731174469,0.5422083139419556,3.924078271211329e-07,0.3840514719486236,0.6881527304649353,0.6881527304649353,0.0,36.99342727661133,45.0,12430.119140625,-0.0,43.24348831176758,1.0,283.14996337890625,284.85302734375,296.4006652832031,297.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17796.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967220187187195,1.0,0.0,0.0,1.6929446458816528,1.6929516792297363,1.912400904302558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.80810546875,0.0,187.86524963378903,1895.4371337890625,0.0,269.96002197265625,0.4475084841251373,1.0,0.0,3.0,1.0,0.0
17907540,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.7948938608169556,0.1646121740341186,0.1481744796037674,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.5256515145301819,0.1542713046073913,0.0484516695141792,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.779399573802948,0.1611319035291671,0.108808733522892,298.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.5256515145301819,0.050000000745058,0.0484516695141792,298.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.5256515145301819,0.050000000745058,0.2298338562250137,285.1688232421875,284.95001220703125,294.6233215332031,293.4198913574219,294.61590576171875,298.23785400390625,285.301025390625,1.0,0.1822414100170135,1.0,1.0,0.0,1.0,-0.7005355358123779,0.700534999370575,5.462567855829548e-07,0.5062406063079834,0.8582123517990112,0.8582123517990112,0.0,30.66564178466797,45.0,15761.189453125,-0.0,56.17349624633789,1.0,283.1499938964844,285.18878173828125,296.4725952148437,297.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,12937.0732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4035156667232513,1.0,0.0,0.0,1.822986721992493,1.8229933977127075,2.217483654476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.05908203125,0.0,205.7981872558593,1895.4371337890625,0.0,281.8958740234375,0.4677612781524658,1.0,0.0,3.0,1.0,0.0
17907600,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8151398301124573,0.1607380211353302,0.1467275321483612,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566650390625,0.7838355302810669,0.1545343250036239,0.1376311331987381,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.809923529624939,0.158015564084053,0.1118813306093216,298.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.543422520160675,0.050000000745058,0.0482919365167617,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068603515625,0.543422520160675,0.050000000745058,0.2290761619806289,285.4522705078125,284.95001220703125,294.66845703125,293.4429931640625,294.6620483398437,298.14678955078125,285.5074462890625,1.0,0.1881458014249801,1.0,1.0,0.0,1.0,-0.8083363771438599,0.8083357214927673,6.673904522358498e-07,0.5920378565788269,1.0,1.0,0.0,27.667724609375,33.0,18272.416015625,-0.0,68.19428253173828,1.0,283.1499938964844,285.2679443359375,296.6241455078125,297.7939758300781,293.1499938964844,293.1499938964844,283.1499938964844,9532.65625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276306629180908,1.0,0.0,0.0,2.052194833755493,2.052201986312866,2.8101567295379937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.97802734375,0.0,264.7264099121094,1895.4371337890625,0.0,327.3465576171875,0.5121399760246277,1.0,0.0,3.0,1.0,0.0
17907660,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8509193658828735,0.1626107394695282,0.1458587795495987,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8314158320426941,0.1491571515798568,0.1427319794893264,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8453301787376404,0.1589764505624771,0.1111383363604545,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8286817669868469,0.149997740983963,0.1412271410226822,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.5752534866333008,0.050000000745058,0.2280573695898056,285.6294860839844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0356140136719,285.650634765625,1.0,0.192633643746376,1.0,1.0,0.0,1.0,-0.9228929877281188,0.9228922128677368,8.130064088618383e-07,0.6851074695587158,1.0,1.0,0.0,23.484580993652344,25.0,20947.306640625,-0.0,81.71578979492188,1.0,283.1499938964844,285.3134460449219,296.816650390625,298.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,12096.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973363578319549,1.0,0.0,0.0,2.3165950775146484,2.3166043758392334,3.580911709377688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.7958984375,0.0,380.5540161132813,1895.4371337890625,0.0,498.8192138671875,0.5763450860977173,1.0,0.0,3.0,1.0,0.0
17907720,298.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8509193658828735,0.1626107394695282,0.1458587795495987,297.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8314158320426941,0.1491571515798568,0.1427319794893264,298.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8453301787376404,0.1589764505624771,0.1111383363604545,297.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8286817669868469,0.149997740983963,0.1412271410226822,297.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.5752534866333008,0.050000000745058,0.2280573695898056,285.6294860839844,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0356140136719,285.650634765625,1.0,0.192633643746376,1.0,1.0,0.0,1.0,-0.9228929877281188,0.9228922128677368,8.130064088618383e-07,0.6851074695587158,1.0,1.0,0.0,23.484580993652344,25.0,20947.306640625,-0.0,81.71578979492188,1.0,283.1499938964844,285.3134460449219,296.816650390625,298.2313232421875,293.1499938964844,293.1499938964844,283.1499938964844,12096.29296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973363578319549,1.0,0.0,0.0,2.3165950775146484,2.3166043758392334,3.580911709377688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.7958984375,0.0,380.5540161132813,1895.4371337890625,0.0,498.8192138671875,0.5763450860977173,1.0,0.0,3.0,1.0,0.0
17907780,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.8807048201560974,0.1788620948791504,0.0928260535001754,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.8807048201560974,0.1537975370883941,0.0977503061294555,298.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.8807048201560974,0.1707856357097625,0.0721980407834053,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.8807048201560974,0.1493569016456604,0.0977503210306167,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.779296875,0.9759889245033264,0.1396880596876144,0.6173049807548523,285.788330078125,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0490417480469,285.8229064941406,1.0,0.197692334651947,1.0,1.0,0.0,1.0,-1.077781081199646,1.07778000831604,1.0395710887678431e-06,0.8113609552383423,1.0,1.0,0.0,14.362442016601562,45.0,24096.974609375,-0.0,106.418212890625,1.0,283.1499938964844,285.4184265136719,296.81494140625,298.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,14476.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554891049861908,1.0,0.0,0.0,2.534274101257324,2.534285068511963,4.285490149413818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.4814453125,0.0,498.2265930175781,1895.4371337890625,0.0,707.2898559570312,0.6292381286621094,1.0,0.0,3.0,1.0,0.0
17907840,298.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.8807048201560974,0.1788620948791504,0.0928260535001754,297.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774658203125,0.8807048201560974,0.1537975370883941,0.0977503061294555,298.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.8807048201560974,0.1707856357097625,0.0721980407834053,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787780761719,0.8807048201560974,0.1493569016456604,0.0977503210306167,297.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.779296875,0.9759889245033264,0.1396880596876144,0.6173049807548523,285.788330078125,284.95001220703125,294.8514709472656,293.5350952148437,294.84674072265625,298.0490417480469,285.8229064941406,1.0,0.197692334651947,1.0,1.0,0.0,1.0,-1.077781081199646,1.07778000831604,1.0395710887678431e-06,0.8113609552383423,1.0,1.0,0.0,14.362442016601562,45.0,24096.974609375,-0.0,106.418212890625,1.0,283.1499938964844,285.4184265136719,296.81494140625,298.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,14476.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554891049861908,1.0,0.0,0.0,2.534274101257324,2.534285068511963,4.285490149413818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.4814453125,0.0,498.2265930175781,1895.4371337890625,0.0,707.2898559570312,0.6292381286621094,1.0,0.0,3.0,1.0,0.0
17907900,298.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8825341463088989,0.1879476457834243,0.0940269157290458,297.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8825341463088989,0.1586034595966339,0.099014863371849,298.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8825341463088989,0.1777151674032211,0.0731320455670356,297.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.8825341463088989,0.1519766300916671,0.0990148857235908,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.9764781594276428,0.1371695697307586,0.6225062608718872,285.8587646484375,284.95001220703125,294.89715576171875,293.55767822265625,294.8925476074219,298.0310974121094,285.86376953125,1.0,0.2038072645664215,1.0,1.0,0.0,1.0,-1.1141575574874878,1.1141564846038818,1.0973293456117972e-06,0.8399978280067444,1.0,1.0,0.0,14.907042503356934,45.0,25007.484375,-0.0,113.97753143310548,1.0,283.1499938964844,285.4198303222656,296.8115234375,298.5157165527344,293.1499938964844,293.1499938964844,283.1499938964844,15665.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790109634399414,1.0,0.0,0.0,2.636295795440674,2.636307716369629,4.6374753992495243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.27685546875,0.0,560.8526000976562,1895.4371337890625,0.0,818.5586547851562,0.6512705087661743,1.0,0.0,3.0,1.0,0.0
17907960,298.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963928222656,0.9115585088729858,0.1951912939548492,0.1147913560271263,297.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89630126953125,0.980777621269226,0.1631535589694976,0.1481260955333709,298.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9115585088729858,0.1832465678453445,0.0892821624875068,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962707519531,0.9757990837097168,0.1550379544496536,0.1456544697284698,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.9346837401390076,0.1347381770610809,0.6118655204772949,285.9002990722656,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.0167236328125,285.9110412597656,1.0,0.211909532546997,1.0,1.0,0.0,1.0,-1.1299291849136353,1.1299279928207395,1.138279458245961e-06,0.8720526695251465,1.0,1.0,0.0,16.755474090576172,65.0,25954.390625,-0.0,134.93479919433594,1.0,283.1499938964844,285.44366455078125,296.7947082519531,298.56524658203125,293.1499938964844,293.1499938964844,283.1499938964844,16595.548828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984141826629639,1.0,0.0,0.0,2.71343731880188,2.7134499549865723,4.912843678539502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.25830078125,0.0,611.5413208007812,1895.4371337890625,0.0,920.0083618164062,0.6727958917617798,1.0,0.0,3.0,1.0,0.0
17908020,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9083021879196168,0.2023241072893142,0.1123910620808601,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9083021879196168,0.1678041815757751,0.1183532029390335,298.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9083021879196168,0.1884435415267944,0.0874152705073356,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032043457031,0.984461545944214,0.1559683680534362,0.1483482867479324,297.64666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.9315145015716552,0.1327720582485199,0.5996338129043579,286.005126953125,284.95001220703125,295.0238037109375,293.619384765625,295.01983642578125,297.96453857421875,286.0240783691406,1.0,0.2319832742214203,1.0,1.0,0.0,1.0,-1.282170653343201,1.2821693420410156,1.3937743688074988e-06,0.9746115803718568,1.0,1.0,0.0,18.48314094543457,65.0,28310.7109375,-0.0,160.18756103515625,1.0,283.1499938964844,285.5131225585937,296.7758483886719,298.659912109375,293.1499938964844,293.1499938964844,283.1499938964844,18309.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247538328170776,1.0,0.0,0.0,2.850096702575684,2.8501107692718506,5.420164939096139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.50830078125,0.0,708.672119140625,1895.4371337890625,0.0,1075.1314697265625,0.7031015157699585,1.0,0.0,3.0,1.0,0.0
17908080,298.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.9151138067245485,0.2030030786991119,0.1174122765660286,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235290527344,0.9151138067245485,0.1679052412509918,0.1236407756805419,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.9151138067245485,0.1889195889234542,0.091320663690567,297.7675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.977313220500946,0.1556455343961715,0.1481959521770477,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.9224966764450072,0.1326636970043182,0.5988641381263733,286.02667236328125,284.95001220703125,295.03387451171875,293.6242370605469,295.0299377441406,297.956787109375,286.0447692871094,1.0,0.2348448038101196,1.0,1.0,0.0,1.0,-1.2969298362731934,1.2969284057617188,1.4221926676327712e-06,0.9865461587905884,1.0,1.0,0.0,19.038265228271484,85.0,28605.5,-0.0,166.2208251953125,1.0,283.1499938964844,285.5276184082031,296.7763366699219,298.6759033203125,293.1499938964844,293.1499938964844,283.1499938964844,18476.875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277068257331848,1.0,0.0,0.0,2.8631112575531006,2.8631255626678467,5.469779580380418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.37451171875,0.0,718.4248046875,1895.4371337890625,0.0,1093.6810302734375,0.709222137928009,1.0,0.0,3.0,1.0,0.0
17908140,297.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.9901651740074158,0.2032084763050079,0.1788189560174942,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.935046136379242,0.1667632162570953,0.1586627960205078,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.975780427455902,0.1874243766069412,0.1321885585784912,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.9083975553512572,0.1548971533775329,0.1471512764692306,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.8611279726028442,0.1324489563703537,0.5968278050422668,286.2167663574219,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8564758300781,286.2360534667969,1.0,0.2643764019012451,1.0,1.0,0.0,1.0,-1.4506748914718628,1.4506731033325195,1.739816752888146e-06,1.1094012260437012,1.0,1.0,0.0,24.91147804260254,105.0,31525.99609375,-0.0,236.54852294921875,1.0,283.1499938964844,285.656982421875,296.804931640625,298.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,20169.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545444130897522,1.0,0.0,0.0,2.991393804550171,2.9914093017578125,5.970910024188925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.916015625,0.0,819.3841552734375,1895.4371337890625,0.0,1272.166748046875,0.7404805421829224,1.0,0.0,3.0,1.0,0.0
17908200,297.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2153625488281,0.9901651740074158,0.2032084763050079,0.1788189560174942,297.74322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.935046136379242,0.1667632162570953,0.1586627960205078,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.975780427455902,0.1874243766069412,0.1321885585784912,297.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.9083975553512572,0.1548971533775329,0.1471512764692306,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2112731933594,0.8611279726028442,0.1324489563703537,0.5968278050422668,286.2167663574219,284.95001220703125,295.1247863769531,293.6675720214844,295.12127685546875,297.8564758300781,286.2360534667969,1.0,0.2643764019012451,1.0,1.0,0.0,1.0,-1.4506748914718628,1.4506731033325195,1.739816752888146e-06,1.1094012260437012,1.0,1.0,0.0,24.91147804260254,105.0,31525.99609375,-0.0,236.54852294921875,1.0,283.1499938964844,285.656982421875,296.804931640625,298.8598937988281,293.1499938964844,293.1499938964844,283.1499938964844,20169.689453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545444130897522,1.0,0.0,0.0,2.991393804550171,2.9914093017578125,5.970910024188925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.916015625,0.0,819.3841552734375,1895.4371337890625,0.0,1272.166748046875,0.7404805421829224,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603454589844,0.8330567479133606,0.1996410191059112,0.1808091402053833,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.7852457761764526,0.1670014858245849,0.1590363979339599,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.8148226737976074,0.1862268447875976,0.1310196220874786,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.7666521668434143,0.1555960774421692,0.1481762379407882,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26129150390625,0.729066789150238,0.132445141673088,0.600341260433197,286.2602233886719,284.95001220703125,295.203125,293.7043151855469,295.1996765136719,297.76318359375,286.25701904296875,1.0,0.2891373634338379,1.0,1.0,0.0,1.0,-1.4634678363800049,1.4634660482406616,1.7688602156340494e-06,1.120302677154541,1.0,1.0,0.0,43.7899169921875,105.0,32240.64453125,-0.0,287.7995910644531,1.0,283.1499938964844,285.64599609375,296.8289794921875,298.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,21540.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765426397323608,1.0,0.0,0.0,3.09140682220459,3.091423511505127,6.376842520694481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.98291015625,0.0,904.34765625,1895.4371337890625,0.0,1430.77880859375,0.761940062046051,1.0,0.0,3.0,1.0,0.0
17908320,297.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.8202810883522034,0.1997920423746109,0.1808019131422042,297.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.772480845451355,0.1671788245439529,0.1592666953802108,297.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.8016857504844666,0.1863913238048553,0.1311256885528564,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.7546765208244324,0.1557918488979339,0.1484455466270446,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.7180877327919006,0.1324606239795684,0.600925087928772,286.2560119628906,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7535400390625,286.2536926269531,1.0,0.2929267287254333,1.0,1.0,0.0,1.0,-1.4648886919021606,1.4648869037628174,1.7719986544761923e-06,1.1214094161987305,1.0,1.0,0.0,46.82887268066406,93.0,32303.068359375,-0.0,296.0029296875,1.0,283.1499938964844,285.6410827636719,296.8275451660156,298.9870300292969,293.1499938964844,293.1499938964844,283.1499938964844,21699.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790415048599243,1.0,0.0,0.0,3.102795362472534,3.102811813354492,6.423911713682173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.3291015625,0.0,914.3790893554688,1895.4371337890625,0.0,1449.4415283203125,0.7676666975021362,1.0,0.0,3.0,1.0,0.0
17908380,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7783541083335876,0.2028665840625763,0.1830528527498245,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.734506368637085,0.1690383106470108,0.1612526476383209,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.7601528763771057,0.1886429339647293,0.1326713860034942,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7189029455184937,0.1575900763273239,0.150472342967987,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.6784130334854126,0.1328235119581222,0.6044238805770874,286.2328796386719,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7001647949219,286.2326965332031,1.0,0.3085510730743408,1.0,1.0,0.0,1.0,-1.4784599542617798,1.4784581661224363,1.8023038137471303e-06,1.132122039794922,1.0,1.0,0.0,59.86038589477539,81.0,32867.078125,-0.0,334.9065246582031,1.0,283.1499938964844,285.60400390625,296.8153076171875,299.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,23118.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915336847305298,1.0,0.0,0.0,3.202600717544556,3.202618360519409,6.843824849056546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.91552734375,0.0,1005.4844970703124,1895.4371337890625,0.0,1544.589599609375,0.7920532822608948,1.0,0.0,3.0,1.0,0.0
17908440,297.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.7783541083335876,0.2028665840625763,0.1830528527498245,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.734506368637085,0.1690383106470108,0.1612526476383209,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.7601528763771057,0.1886429339647293,0.1326713860034942,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7189029455184937,0.1575900763273239,0.150472342967987,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.6784130334854126,0.1328235119581222,0.6044238805770874,286.2328796386719,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.7001647949219,286.2326965332031,1.0,0.3085510730743408,1.0,1.0,0.0,1.0,-1.4784599542617798,1.4784581661224363,1.8023038137471303e-06,1.132122039794922,1.0,1.0,0.0,59.86038589477539,81.0,32867.078125,-0.0,334.9065246582031,1.0,283.1499938964844,285.60400390625,296.8153076171875,299.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,23118.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915336847305298,1.0,0.0,0.0,3.202600717544556,3.202618360519409,6.843824849056546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.91552734375,0.0,1005.4844970703124,1895.4371337890625,0.0,1544.589599609375,0.7920532822608948,1.0,0.0,3.0,1.0,0.0
17908500,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.772293210029602,0.205182135105133,0.185086116194725,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.728484570980072,0.1702563613653183,0.1624525785446167,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7537943124771118,0.1902249455451965,0.1337878704071045,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.7126777768135071,0.1586861610412597,0.1515797078609466,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.6710540652275085,0.1331867277622223,0.6063803434371948,286.227294921875,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68145751953125,286.2266540527344,1.0,0.3130500316619873,1.0,1.0,0.0,1.0,-1.4873600006103516,1.4873580932617188,1.822382046157145e-06,1.1391687393188477,1.0,1.0,0.0,63.17798614501953,81.0,33201.34765625,0.0,347.5616149902344,1.0,283.1499938964844,285.58819580078125,296.8171691894531,299.0289001464844,293.1499938964844,293.1499938964844,283.1499938964844,23905.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949320435523987,1.0,0.0,0.0,3.256630182266236,3.256648540496826,7.076690735630109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.052734375,0.0,1057.2373046875,1895.4371337890625,0.0,1570.989501953125,0.8024783134460449,1.0,0.0,3.0,1.0,0.0
17908560,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7714710831642151,0.2077017277479171,0.187312051653862,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.7268330454826355,0.1715886145830154,0.1637177020311355,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.7522838711738586,0.1919454783201217,0.1349844634532928,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278137207031,0.7108429074287415,0.159865602850914,0.1527145057916641,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.6683340668678284,0.1336504220962524,0.6085206270217896,286.2279052734375,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.6656799316406,286.228515625,1.0,0.3157708644866943,1.0,1.0,0.0,1.0,-1.496918797492981,1.496916890144348,1.844113626248145e-06,1.146742582321167,1.0,1.0,0.0,64.82168579101562,69.0,33497.4375,0.0,356.4205017089844,1.0,283.1499938964844,285.5823974609375,296.82586669921875,299.051513671875,293.1499938964844,293.1499938964844,283.1499938964844,24429.630859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975162625312805,1.0,0.0,0.0,3.2921712398529053,3.2921900749206543,7.231996050904854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.927734375,0.0,1092.2308349609375,1895.4371337890625,0.0,1591.2073974609375,0.8139777779579163,1.0,0.0,3.0,1.0,0.0
