time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908620,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.776008665561676,0.2114996165037155,0.1906493753194809,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7293151021003723,0.1736185699701309,0.1655895113945007,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.755392849445343,0.1945395767688751,0.1367583274841308,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.713337779045105,0.1616505533456802,0.1543657481670379,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.6695188879966736,0.1344314217567443,0.6118012070655823,286.2271728515625,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6460266113281,286.2277526855469,1.0,0.3175199329853058,1.0,1.0,0.0,1.0,-1.5112216472625732,1.5112197399139404,1.876944224932231e-06,1.1580760478973389,1.0,1.0,0.0,65.11764526367188,69.0,33975.0625,0.0,364.2992248535156,1.0,283.1499938964844,285.5683898925781,296.8470458984375,299.09722900390625,293.1499938964844,293.1499938964844,283.1499938964844,25423.41015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009358406066895,1.0,0.0,0.0,3.3584654331207275,3.3584847450256348,7.526188028350589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.82177734375,0.0,1159.551025390625,1895.4371337890625,0.0,1618.1466064453125,0.8273218870162964,1.0,0.0,3.0,1.0,0.0
17908680,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22955322265625,0.7793385982513428,0.2130119353532791,0.1919664442539215,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.7315964102745056,0.1744329184293747,0.1663237810134887,297.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2295227050781,0.7580529451370239,0.1955711245536804,0.1374526172876358,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.7156496047973633,0.1623653769493103,0.1550083458423614,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22930908203125,0.671367883682251,0.1347635388374328,0.6131165027618408,286.2295837402344,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.63916015625,286.2306823730469,1.0,0.3176045715808868,1.0,1.0,0.0,1.0,-1.516868233680725,1.5168663263320925,1.890008320515335e-06,1.1625500917434692,1.0,1.0,0.0,64.66252899169922,57.0,34142.984375,0.0,365.966064453125,1.0,283.1499938964844,285.56695556640625,296.8565979003906,299.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,25696.046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70222008228302,1.0,0.0,0.0,3.376425266265869,3.3764448165893555,7.606898293488484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.87548828125,0.0,1178.2532958984375,1895.4371337890625,0.0,1628.317626953125,0.8346120119094849,1.0,0.0,3.0,1.0,0.0
17908740,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.7984104156494141,0.2185108363628387,0.196701630949974,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7458233833312988,0.1774091720581054,0.1689421981573104,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.7743933200836182,0.1993014216423034,0.139917254447937,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7294219732284546,0.1649776399135589,0.1572860926389694,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.684328556060791,0.1360432058572769,0.6178957223892212,286.2362365722656,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6176147460937,286.2375183105469,1.0,0.3154853582382202,1.0,1.0,0.0,1.0,-1.5371272563934326,1.5371252298355105,1.937358092618524e-06,1.1785978078842163,1.0,1.0,0.0,60.73785018920898,45.0,34784.78515625,0.0,366.0153503417969,1.0,283.1499938964844,285.55633544921875,296.8949279785156,299.1916809082031,293.1499938964844,293.1499938964844,283.1499938964844,26904.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070615291595459,1.0,0.0,0.0,3.4549176692962646,3.4549381732940674,7.964686687955691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.97265625,0.0,1262.351806640625,1895.4371337890625,0.0,1666.9208984375,0.8538601994514465,1.0,0.0,3.0,1.0,0.0
17908800,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.7984104156494141,0.2185108363628387,0.196701630949974,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236083984375,0.7458233833312988,0.1774091720581054,0.1689421981573104,297.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.7743933200836182,0.1993014216423034,0.139917254447937,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.7294219732284546,0.1649776399135589,0.1572860926389694,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23590087890625,0.684328556060791,0.1360432058572769,0.6178957223892212,286.2362365722656,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.6176147460937,286.2375183105469,1.0,0.3154853582382202,1.0,1.0,0.0,1.0,-1.5371272563934326,1.5371252298355105,1.937358092618524e-06,1.1785978078842163,1.0,1.0,0.0,60.73785018920898,45.0,34784.78515625,0.0,366.0153503417969,1.0,283.1499938964844,285.55633544921875,296.8949279785156,299.1916809082031,293.1499938964844,293.1499938964844,283.1499938964844,26904.654296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070615291595459,1.0,0.0,0.0,3.4549176692962646,3.4549381732940674,7.964686687955691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.97265625,0.0,1262.351806640625,1895.4371337890625,0.0,1666.9208984375,0.8538601994514465,1.0,0.0,3.0,1.0,0.0
17908860,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.826503574848175,0.2240749150514602,0.2014229148626327,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445983886719,0.7699642777442932,0.1804140359163284,0.1715104579925537,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.8011829257011414,0.2030241340398788,0.1423201411962509,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7517896890640259,0.167618915438652,0.159510925412178,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.7065526247024536,0.1373920291662216,0.6226173639297485,286.2447509765625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5992126464844,286.24609375,1.0,0.3107099831104278,1.0,1.0,0.0,1.0,-1.557103157043457,1.557101130485535,1.98477641788486e-06,1.1944116353988647,1.0,1.0,0.0,54.36175155639648,33.0,35414.25390625,0.0,359.3680725097656,1.0,283.1499938964844,285.5478210449219,296.9333801269531,299.2684936523437,293.1499938964844,293.1499938964844,283.1499938964844,28083.38671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121434807777405,1.0,0.0,0.0,3.5297887325286865,3.5298101902008057,8.313630814882345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.7578125,0.0,1346.21240234375,1895.4371337890625,0.0,1707.8734130859375,0.8722302913665771,1.0,0.0,3.0,1.0,0.0
17908920,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447204589844,0.826503574848175,0.2240749150514602,0.2014229148626327,297.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445983886719,0.7699642777442932,0.1804140359163284,0.1715104579925537,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2446594238281,0.8011829257011414,0.2030241340398788,0.1423201411962509,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.7517896890640259,0.167618915438652,0.159510925412178,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.244384765625,0.7065526247024536,0.1373920291662216,0.6226173639297485,286.2447509765625,284.95001220703125,295.66485595703125,293.9081726074219,295.66168212890625,297.5992126464844,286.24609375,1.0,0.3107099831104278,1.0,1.0,0.0,1.0,-1.557103157043457,1.557101130485535,1.98477641788486e-06,1.1944116353988647,1.0,1.0,0.0,54.36175155639648,33.0,35414.25390625,0.0,359.3680725097656,1.0,283.1499938964844,285.5478210449219,296.9333801269531,299.2684936523437,293.1499938964844,293.1499938964844,283.1499938964844,28083.38671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121434807777405,1.0,0.0,0.0,3.5297887325286865,3.5298101902008057,8.313630814882345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.7578125,0.0,1346.21240234375,1895.4371337890625,0.0,1707.8734130859375,0.8722302913665771,1.0,0.0,3.0,1.0,0.0
17908980,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8668341040611267,0.2296527326107025,0.2061042189598083,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8077231645584106,0.1833936870098114,0.1740011870861053,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.838445246219635,0.2066864222288131,0.1446408629417419,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7876367568969727,0.170241430401802,0.1616632938385009,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.7372545599937439,0.1387538313865661,0.62714684009552,286.2542419433594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830078125,286.255615234375,1.0,0.3040522933006286,1.0,1.0,0.0,1.0,-1.576521873474121,1.5765198469161987,2.031566964433296e-06,1.2097736597061155,1.0,1.0,0.0,46.34406280517578,25.0,36028.015625,0.0,347.8119506835937,1.0,283.1499938964844,285.5405578613281,296.9698791503906,299.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,29241.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172288298606873,1.0,0.0,0.0,3.601807117462158,3.6018295288085938,8.656337513457402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.55126953125,0.0,1430.3056640625,1895.4371337890625,0.0,1749.2816162109375,0.8899086117744446,1.0,0.0,3.0,1.0,0.0
17909040,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25421142578125,0.8668341040611267,0.2296527326107025,0.2061042189598083,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.8077231645584106,0.1833936870098114,0.1740011870861053,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.838445246219635,0.2066864222288131,0.1446408629417419,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7876367568969727,0.170241430401802,0.1616632938385009,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.7372545599937439,0.1387538313865661,0.62714684009552,286.2542419433594,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.5830078125,286.255615234375,1.0,0.3040522933006286,1.0,1.0,0.0,1.0,-1.576521873474121,1.5765198469161987,2.031566964433296e-06,1.2097736597061155,1.0,1.0,0.0,46.34406280517578,25.0,36028.015625,0.0,347.8119506835937,1.0,283.1499938964844,285.5405578613281,296.9698791503906,299.34295654296875,293.1499938964844,293.1499938964844,283.1499938964844,29241.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172288298606873,1.0,0.0,0.0,3.601807117462158,3.6018295288085938,8.656337513457402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.55126953125,0.0,1430.3056640625,1895.4371337890625,0.0,1749.2816162109375,0.8899086117744446,1.0,0.0,3.0,1.0,0.0
17909100,297.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8932820558547974,0.2324367612600326,0.2084436565637588,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576599121094,0.8296067714691162,0.1848634034395218,0.1752308756113052,297.5734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8617303371429443,0.2084848284721374,0.1457808017730713,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8104591369628906,0.1715357005596161,0.1627265810966491,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.257568359375,0.7564110159873962,0.1394279301166534,0.6293979287147522,286.2577209472656,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5755615234375,286.25836181640625,1.0,0.3008030652999878,1.0,1.0,0.0,1.0,-1.5861549377441406,1.5861529111862185,2.0550301087496337e-06,1.2173879146575928,1.0,1.0,0.0,42.337623596191406,25.0,36351.5859375,0.0,341.87921142578125,1.0,283.1499938964844,285.5341186523437,296.9876708984375,299.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,29943.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197431325912476,1.0,0.0,0.0,3.6447832584381104,3.644806146621704,8.864142273523612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.8076171875,0.0,1482.1177978515625,1895.4371337890625,0.0,1769.9085693359375,0.8976559042930603,1.0,0.0,3.0,1.0,0.0
17909160,297.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.9270262718200684,0.2352132052183151,0.2107777148485183,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645263671875,0.8555787801742554,0.1863139271736145,0.1764448285102844,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2645874023437,0.8907427787780762,0.2102554589509964,0.1469028443098068,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26446533203125,0.8354890942573547,0.1728131175041198,0.1637763977050781,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2642822265625,0.7805190682411194,0.1400914639234542,0.6316156387329102,286.2646789550781,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5684814453125,286.2660522460937,1.0,0.297535240650177,1.0,1.0,0.0,1.0,-1.5956848859786987,1.5956827402114868,2.078410261674435e-06,1.2249197959899902,1.0,1.0,0.0,38.373870849609375,25.0,36630.58203125,0.0,335.9296569824219,1.0,283.1499938964844,285.5345458984375,297.00457763671875,299.4147033691406,293.1499938964844,293.1499938964844,283.1499938964844,30378.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221563458442688,1.0,0.0,0.0,3.6711747646331774,3.671197891235352,8.99297504020069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.59423828125,0.0,1514.5469970703125,1895.4371337890625,0.0,1789.7996826171875,0.9069443345069884,1.0,0.0,3.0,1.0,0.0
17909220,297.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.960526168346405,0.2379412800073623,0.2131059616804123,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8819066286087036,0.1877253800630569,0.1776604205369949,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.9204190373420716,0.211974948644638,0.148017942905426,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8599876761436462,0.1740556806325912,0.1648318171501159,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684020996094,0.804249107837677,0.1407334804534912,0.6339200139045715,286.2685852050781,284.95001220703125,295.8858642578125,293.9970397949219,295.8828125,297.5617370605469,286.2693176269531,1.0,0.2955126166343689,1.0,1.0,0.0,1.0,-1.605311393737793,1.6053093671798706,2.1021896827733144e-06,1.2325206995010376,1.0,1.0,0.0,35.32938003540039,25.0,36949.25390625,0.0,332.4613037109375,1.0,283.1499938964844,285.52880859375,297.0214538574219,299.45074462890625,293.1499938964844,293.1499938964844,283.1499938964844,31071.439453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245556712150574,1.0,0.0,0.0,3.7128264904022217,3.712850332260132,9.1981951300113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.5107421875,0.0,1566.684814453125,1895.4371337890625,0.0,1809.666259765625,0.9143697023391724,1.0,0.0,3.0,1.0,0.0
17909280,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.9892569184303284,0.2407276481389999,0.2155046761035919,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.9101923108100892,0.1891486048698425,0.1789073795080185,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27618408203125,0.953238844871521,0.2137056440114975,0.1491556316614151,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.8866420984268188,0.1753076314926147,0.1659164279699325,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2758483886719,0.8272689580917358,0.1413738280534744,0.6363154649734497,286.2762756347656,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5550537109375,286.2777709960937,1.0,0.2940011024475097,1.0,1.0,0.0,1.0,-1.6152324676513672,1.6152303218841553,2.1268783712002914e-06,1.2403559684753418,1.0,1.0,0.0,32.78211975097656,28.0,37234.35546875,0.0,330.45867919921875,1.0,283.1499938964844,285.5299072265625,297.0380554199219,299.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,31508.568359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726935863494873,1.0,0.0,0.0,3.7388525009155273,3.7388765811920166,9.327600309916306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.85791015625,0.0,1599.862548828125,1895.4371337890625,0.0,1829.4608154296875,0.9235679507255554,1.0,0.0,3.0,1.0,0.0
17909340,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.988888144493103,0.2481541931629181,0.2039965838193893,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9341432452201844,0.1918271034955978,0.1814225763082504,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.9755700826644896,0.2169618010520935,0.1514228582382202,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9072948694229126,0.1776550710201263,0.1681170761585235,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.8433530926704407,0.1425575166940689,0.6414536833763123,286.2686767578125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486755371094,286.2679443359375,1.0,0.2925413250923157,1.0,1.0,0.0,1.0,-1.6161901950836182,1.6161880493164062,2.1293208192219022e-06,1.2411551475524902,1.0,1.0,0.0,31.28068733215332,31.0,37524.203125,0.0,326.76495361328125,1.0,283.1499938964844,285.5072631835937,297.0675048828125,299.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,32651.126953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311415672302246,1.0,0.0,0.0,3.806037664413452,3.806062459945679,9.665835705163772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.45458984375,0.0,1687.6678466796875,1895.4371337890625,0.0,1864.6439208984373,0.940063178539276,1.0,0.0,3.0,1.0,0.0
17909400,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2687072753906,0.988888144493103,0.2481541931629181,0.2039965838193893,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9341432452201844,0.1918271034955978,0.1814225763082504,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.9755700826644896,0.2169618010520935,0.1514228582382202,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9072948694229126,0.1776550710201263,0.1681170761585235,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26904296875,0.8433530926704407,0.1425575166940689,0.6414536833763123,286.2686767578125,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5486755371094,286.2679443359375,1.0,0.2925413250923157,1.0,1.0,0.0,1.0,-1.6161901950836182,1.6161880493164062,2.1293208192219022e-06,1.2411551475524902,1.0,1.0,0.0,31.28068733215332,31.0,37524.203125,0.0,326.76495361328125,1.0,283.1499938964844,285.5072631835937,297.0675048828125,299.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,32651.126953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311415672302246,1.0,0.0,0.0,3.806037664413452,3.806062459945679,9.665835705163772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.45458984375,0.0,1687.6678466796875,1895.4371337890625,0.0,1864.6439208984373,0.940063178539276,1.0,0.0,3.0,1.0,0.0
17909460,297.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9861879348754884,0.2563442587852478,0.1975940912961959,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.946053147315979,0.1939918249845504,0.1834727972745895,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2597961425781,0.9854337573051452,0.219591349363327,0.15326489508152,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.9184306263923644,0.1795446425676345,0.1699061244726181,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8511409759521484,0.1435579657554626,0.6458261013031006,286.2597961425781,284.95001220703125,296.09307861328125,294.074462890625,296.0900573730469,297.5513916015625,286.25982666015625,1.0,0.2926260828971863,1.0,1.0,0.0,1.0,-1.620339035987854,1.620336890220642,2.1396615466073854e-06,1.2443923950195312,1.0,1.0,0.0,30.78507804870605,31.0,37810.0234375,0.0,327.5264587402344,1.0,283.1499938964844,285.489013671875,297.0886535644531,299.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,33662.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334107160568237,1.0,0.0,0.0,3.8645212650299072,3.86454701423645,9.965169738279656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.41650390625,0.0,1766.6680908203125,1895.4371337890625,0.0,1883.73388671875,0.9514828324317932,1.0,0.0,3.0,1.0,0.0
17909520,297.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9858891367912292,0.2577188611030578,0.1969313472509384,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9475020170211792,0.194345012307167,0.1838070452213287,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9865990281105042,0.2200207412242889,0.1535650938749313,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26025390625,0.9198446273803712,0.1798525005578994,0.1701974123716354,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.852082371711731,0.1437257379293441,0.6465656161308289,286.26025390625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5519104003906,286.260498046875,1.0,0.2927670478820801,1.0,1.0,0.0,1.0,-1.6215577125549316,1.6215555667877195,2.142705852747895e-06,1.2453439235687256,1.0,1.0,0.0,30.750864028930664,49.0,37858.859375,0.0,328.041015625,1.0,283.1499938964844,285.4881591796875,297.0923767089844,299.58416748046875,293.1499938964844,293.1499938964844,283.04998779296875,33769.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337185740470886,1.0,0.0,0.0,3.870668172836304,3.870694160461426,9.996896324082627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.4287109375,0.0,1775.11181640625,1895.4371337890625,0.0,1886.329345703125,0.9549455046653748,1.0,0.0,3.0,1.0,0.0
17909580,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.99241840839386,0.2647413909435272,0.2138623893260955,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9312031865119934,0.1966915130615234,0.1861336827278137,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9736530184745787,0.2228681445121765,0.1556394547224044,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9042080640792848,0.1818929761648178,0.1722315400838852,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.8386645317077637,0.1447973400354385,0.6518601775169373,286.2121887207031,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462646484375,286.21563720703125,1.0,0.3006944358348846,1.0,1.0,0.0,1.0,-1.6559463739395142,1.6559441089630127,2.229792244179407e-06,1.2722437381744385,1.0,1.0,0.0,33.025474548339844,67.0,38961.75,0.0,352.06890869140625,1.0,283.0511779785156,285.4218444824219,297.1386413574219,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34725.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405849695205688,1.0,0.0,0.0,3.9250879287719727,3.925114631652832,1.0279975413141074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.14599609375,0.0,1851.0413818359373,1895.4371337890625,0.0,1944.5673828125,0.9662227630615234,1.0,0.0,3.0,1.0,0.0
17909640,297.6998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.99241840839386,0.2647413909435272,0.2138623893260955,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118835449219,0.9312031865119934,0.1966915130615234,0.1861336827278137,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.9736530184745787,0.2228681445121765,0.1556394547224044,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9042080640792848,0.1818929761648178,0.1722315400838852,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21142578125,0.8386645317077637,0.1447973400354385,0.6518601775169373,286.2121887207031,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5462646484375,286.21563720703125,1.0,0.3006944358348846,1.0,1.0,0.0,1.0,-1.6559463739395142,1.6559441089630127,2.229792244179407e-06,1.2722437381744385,1.0,1.0,0.0,33.025474548339844,67.0,38961.75,0.0,352.06890869140625,1.0,283.0511779785156,285.4218444824219,297.1386413574219,299.6951599121094,293.1499938964844,293.1499938964844,282.75,34725.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405849695205688,1.0,0.0,0.0,3.9250879287719727,3.925114631652832,1.0279975413141074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.14599609375,0.0,1851.0413818359373,1895.4371337890625,0.0,1944.5673828125,0.9662227630615234,1.0,0.0,3.0,1.0,0.0
17909700,297.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011962890625,0.9967563152313232,0.2657279670238495,0.2304815649986267,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.9128676056861876,0.1977389305830001,0.1872543394565582,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.9570749402046204,0.2241400778293609,0.1566341668367386,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.8882519006729126,0.1827977150678634,0.1732127517461776,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.8247172236442566,0.1451804488897323,0.6542513966560364,286.1012878417969,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5326843261719,286.0845642089844,1.0,0.3070560395717621,1.0,1.0,0.0,1.0,-1.6824854612350464,1.6824830770492554,2.2986512249190127e-06,1.293134689331055,1.0,1.0,0.0,35.335391998291016,67.0,40423.5,0.0,372.83880615234375,1.0,282.7922058105469,285.2583923339844,297.20343017578125,299.915283203125,293.1499938964844,293.1499938964844,282.75,35014.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510990500450134,1.0,0.0,0.0,3.941389322280884,3.941416025161743,1.036554067468387e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.7333984375,0.0,1874.2000732421875,1895.4371337890625,0.0,2034.9671630859373,0.9701017141342164,1.0,0.0,3.0,1.0,0.0
17909760,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.976726531982422,0.2652807831764221,0.2391423285007476,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.8800813555717468,0.1986053735017776,0.1883041262626648,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.9197612404823304,0.2252009063959121,0.1575513929128646,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.857347309589386,0.1835343986749649,0.1741352677345276,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.7960938811302185,0.1453454047441482,0.6561940908432007,286.05926513671875,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5115661621094,286.0602722167969,1.0,0.3143608570098877,1.0,1.0,0.0,1.0,-1.7009636163711548,1.7009612321853638,2.347908093724982e-06,1.308120846748352,1.0,1.0,0.0,39.74303817749024,70.0,40900.99609375,0.0,395.2391357421875,1.0,282.7547607421875,285.22821044921875,297.2051086425781,299.9059143066406,293.1499938964844,293.1499938964844,282.45001220703125,35238.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573150396347046,1.0,0.0,0.0,3.95393705368042,3.9539639949798575,1.0431645023345482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.12548828125,0.0,1892.1573486328125,1895.4371337890625,0.0,2089.064453125,0.9730868339538574,1.0,0.0,3.0,1.0,0.0
17909820,297.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.924966275691986,0.2664875388145447,0.239854946732521,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.8386749625205994,0.1996641904115677,0.1897273510694503,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86376953125,0.8735960125923157,0.2265247106552124,0.1588035523891449,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646850585937,0.8183449506759644,0.1844053268432617,0.1753730922937393,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.7562892436981201,0.1452614963054657,0.657812774181366,285.86334228515625,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.48492431640625,285.8577575683594,1.0,0.3226984739303589,1.0,1.0,0.0,1.0,-1.7062125205993652,1.7062101364135742,2.3617601527803345e-06,1.312168836593628,1.0,1.0,0.0,47.15502166748047,70.0,42057.34375,0.0,420.254150390625,1.0,282.46221923828125,285.0001525878906,297.2359619140625,300.0438842773437,293.1499938964844,293.1499938964844,282.45001220703125,35496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712617516517639,1.0,0.0,0.0,3.968407392501831,3.9684345722198486,1.0508138075238094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.86279296875,0.0,1913.0076904296875,1895.4371337890625,0.0,2212.05078125,0.9765289425849916,1.0,0.0,3.0,1.0,0.0
17909880,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9155834913253784,0.2670085430145263,0.2402811348438263,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8530578613281,0.8317135572433472,0.1998866647481918,0.1900104582309723,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.8658389449119568,0.2268095165491104,0.1590547561645507,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.811360239982605,0.1845825314521789,0.1756134331226349,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534851074219,0.749471127986908,0.1452009975910186,0.6578876972198486,285.8528747558594,284.95001220703125,296.3647766113281,294.1662292480469,296.3619689941406,297.4794311523437,285.8514709472656,1.0,0.3245874941349029,1.0,1.0,0.0,1.0,-1.7077438831329346,1.7077414989471436,2.3658383270230843e-06,1.313372015953064,1.0,1.0,0.0,48.78020477294922,73.0,42119.12890625,0.0,425.8659362792969,1.0,282.4551696777344,284.9931335449219,297.2236633300781,300.0196533203125,293.1499938964844,293.1499938964844,282.1499938964844,35546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722037434577942,1.0,0.0,0.0,3.971201658248901,3.971228837966919,1.0522942375246205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.35009765625,0.0,1917.0517578125,1895.4371337890625,0.0,2220.4326171875,0.9771936535835266,1.0,0.0,3.0,1.0,0.0
17909940,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.884586751461029,0.2698253393173218,0.2429497987031936,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.804885745048523,0.200736403465271,0.1911821216344833,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8376864194869995,0.2279336899518966,0.1601176410913467,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.7832590341567993,0.1852183192968368,0.1765801906585693,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7242761254310608,0.144710510969162,0.6573477983474731,285.64385986328125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4543762207031,285.6420593261719,1.0,0.3328225314617157,1.0,1.0,0.0,1.0,-1.7141457796096802,1.7141433954238892,2.3829372821637662e-06,1.318404197692871,1.0,1.0,0.0,55.9932975769043,61.0,43299.578125,0.0,450.6546020507813,1.0,282.1571350097656,284.75885009765625,297.2314453125,300.0997619628906,293.1499938964844,293.1499938964844,281.8500061035156,35729.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827940583229065,1.0,0.0,0.0,3.981437921524048,3.9814651012420654,1.0577259672572836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.94384765625,0.0,1931.9140625,1895.4371337890625,0.0,2315.262451171875,0.9796283841133118,1.0,0.0,3.0,1.0,0.0
17910000,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438293457031,0.884586751461029,0.2698253393173218,0.2429497987031936,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.804885745048523,0.200736403465271,0.1911821216344833,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8376864194869995,0.2279336899518966,0.1601176410913467,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.7832590341567993,0.1852183192968368,0.1765801906585693,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7242761254310608,0.144710510969162,0.6573477983474731,285.64385986328125,284.95001220703125,296.45001220703125,294.1924743652344,296.4472351074219,297.4543762207031,285.6420593261719,1.0,0.3328225314617157,1.0,1.0,0.0,1.0,-1.7141457796096802,1.7141433954238892,2.3829372821637662e-06,1.318404197692871,1.0,1.0,0.0,55.9932975769043,61.0,43299.578125,0.0,450.6546020507813,1.0,282.1571350097656,284.75885009765625,297.2314453125,300.0997619628906,293.1499938964844,293.1499938964844,281.8500061035156,35729.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827940583229065,1.0,0.0,0.0,3.981437921524048,3.9814651012420654,1.0577259672572836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.94384765625,0.0,1931.9140625,1895.4371337890625,0.0,2315.262451171875,0.9796283841133118,1.0,0.0,3.0,1.0,0.0
17910060,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.8813927173614502,0.2727401256561279,0.2456071525812149,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7999296188354492,0.2013039290904998,0.1918412446975708,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.833158016204834,0.2287480235099792,0.160781055688858,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7782397866249084,0.1855836659669876,0.177045002579689,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.7184975743293762,0.1440040618181228,0.6546933650970459,285.4287414550781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4313659667969,285.4267883300781,1.0,0.3342414498329162,1.0,1.0,0.0,1.0,-1.7162981033325195,1.7162957191467283,2.38870529756241e-06,1.3200979232788086,1.0,1.0,0.0,57.62636947631836,49.0,44384.8515625,0.0,456.71490478515625,1.0,281.85723876953125,284.520263671875,297.2452697753906,300.1796264648437,293.1499938964844,293.1499938964844,281.54998779296875,35839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913055419921875,1.0,0.0,0.0,3.987536430358887,3.9875638484954834,1.060968770616455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.5947265625,0.0,1940.805419921875,1895.4371337890625,0.0,2392.214599609375,0.9810789227485656,1.0,0.0,3.0,1.0,0.0
17910120,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.8813927173614502,0.2727401256561279,0.2456071525812149,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289855957031,0.7999296188354492,0.2013039290904998,0.1918412446975708,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.833158016204834,0.2287480235099792,0.160781055688858,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4291076660156,0.7782397866249084,0.1855836659669876,0.177045002579689,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.7184975743293762,0.1440040618181228,0.6546933650970459,285.4287414550781,284.95001220703125,296.5350952148437,294.2166748046875,296.5323486328125,297.4313659667969,285.4267883300781,1.0,0.3342414498329162,1.0,1.0,0.0,1.0,-1.7162981033325195,1.7162957191467283,2.38870529756241e-06,1.3200979232788086,1.0,1.0,0.0,57.62636947631836,49.0,44384.8515625,0.0,456.71490478515625,1.0,281.85723876953125,284.520263671875,297.2452697753906,300.1796264648437,293.1499938964844,293.1499938964844,281.54998779296875,35839.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913055419921875,1.0,0.0,0.0,3.987536430358887,3.9875638484954834,1.060968770616455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.5947265625,0.0,1940.805419921875,1895.4371337890625,0.0,2392.214599609375,0.9810789227485656,1.0,0.0,3.0,1.0,0.0
17910180,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.895322859287262,0.2756554782390594,0.2481318414211273,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8100531101226807,0.2016760259866714,0.1921341568231582,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8431293964385986,0.2293384969234466,0.1611547768115997,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.787928581237793,0.1857712119817733,0.1771597564220428,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.7251089811325073,0.14315827190876,0.650560736656189,285.2090759277344,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4103088378906,285.2068176269531,1.0,0.3311746120452881,1.0,1.0,0.0,1.0,-1.7153074741363523,1.7153050899505615,2.3860216060711537e-06,1.3192960023880005,1.0,1.0,0.0,55.01368713378906,37.0,45385.359375,0.0,448.4886474609375,1.0,281.5572204589844,284.2779235839844,297.2610168457031,300.2574462890625,293.1499938964844,293.1499938964844,281.25,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987081408500671,1.0,0.0,0.0,3.991159915924072,3.991187334060669,1.0628979225657531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.189453125,0.0,1946.1011962890625,1895.4371337890625,0.0,2459.61962890625,0.981940746307373,1.0,0.0,3.0,1.0,0.0
17910240,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.895322859287262,0.2756554782390594,0.2481318414211273,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.8100531101226807,0.2016760259866714,0.1921341568231582,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8431293964385986,0.2293384969234466,0.1611547768115997,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20947265625,0.787928581237793,0.1857712119817733,0.1771597564220428,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.7251089811325073,0.14315827190876,0.650560736656189,285.2090759277344,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4103088378906,285.2068176269531,1.0,0.3311746120452881,1.0,1.0,0.0,1.0,-1.7153074741363523,1.7153050899505615,2.3860216060711537e-06,1.3192960023880005,1.0,1.0,0.0,55.01368713378906,37.0,45385.359375,0.0,448.4886474609375,1.0,281.5572204589844,284.2779235839844,297.2610168457031,300.2574462890625,293.1499938964844,293.1499938964844,281.25,35904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987081408500671,1.0,0.0,0.0,3.991159915924072,3.991187334060669,1.0628979225657531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.189453125,0.0,1946.1011962890625,1895.4371337890625,0.0,2459.61962890625,0.981940746307373,1.0,0.0,3.0,1.0,0.0
17910300,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9080153107643129,0.2770998179912567,0.2493567466735839,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8194077014923096,0.2018194794654846,0.1921940296888351,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8529935479164124,0.2295841723680496,0.1612742096185684,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7975558638572693,0.1858261227607727,0.1771343350410461,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7322618961334229,0.1427085697650909,0.6481485366821289,285.0564270019531,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.4006652832031,285.0350036621094,1.0,0.3283911943435669,1.0,1.0,0.0,1.0,-1.714066982269287,1.714064598083496,2.382675347689656e-06,1.3183012008666992,1.0,1.0,0.0,52.5755615234375,37.0,46301.2890625,0.0,440.6335144042969,1.0,281.2920837402344,284.0820617675781,297.2939758300781,300.4052734375,293.1499938964844,293.1499938964844,281.25,35926.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045114874839783,1.0,0.0,0.0,3.992375612258911,3.992403030395508,1.0635453691065775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.09521484375,0.0,1947.8797607421875,1895.4371337890625,0.0,2512.743896484375,0.9822298288345336,1.0,0.0,3.0,1.0,0.0
17910360,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9259817004203796,0.2784453332424164,0.2504667937755584,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8314473032951355,0.2018928676843643,0.1921660751104354,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8663593530654907,0.2297425866127014,0.161315232515335,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.810219943523407,0.1858161836862564,0.1770263910293579,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7420487999916077,0.1422090381383896,0.6454222202301025,284.9811096191406,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3906555175781,284.97882080078125,1.0,0.3249276876449585,1.0,1.0,0.0,1.0,-1.7120133638381958,1.7120109796524048,2.3771633550495608e-06,1.3166717290878296,1.0,1.0,0.0,49.59494400024414,25.0,46320.94140625,0.0,430.7306823730469,1.0,281.2539367675781,284.0282897949219,297.27880859375,300.33502197265625,293.1499938964844,293.1499938964844,280.95001220703125,35943.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055397272109985,1.0,0.0,0.0,3.993309259414673,3.9933366775512695,1.0640429763952852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.8427734375,0.0,1949.246826171875,1895.4371337890625,0.0,2522.180419921875,0.9824519157409668,1.0,0.0,3.0,1.0,0.0
17910420,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9759490489959716,0.2811851501464844,0.2526063919067383,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8688730001449585,0.2020238637924194,0.1919970661401748,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9081038236618042,0.2300440520048141,0.1613056063652038,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8455905318260193,0.1857821494340896,0.1767021864652633,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7738161683082581,0.1412080079317093,0.6395443081855774,284.83697509765625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3727722167969,284.8481140136719,1.0,0.3164192140102386,1.0,1.0,0.0,1.0,-1.7069214582443235,1.7069190740585327,2.3635132038180018e-06,1.3126170635223389,0.856752872467041,0.856752872467041,0.0,42.3180046081543,25.0,46576.98046875,0.0,406.6076965332031,1.0,280.9555969238281,283.9022216796875,297.28192138671875,300.358154296875,293.1499938964844,293.1499938964844,281.25,42911.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102728724479675,1.0,0.0,0.0,3.76633620262146,3.766362428665161,9.465235848438168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.6806640625,0.0,1719.8519287109375,1895.4371337890625,0.0,2565.706298828125,0.9360979795455932,1.0,0.0,3.0,1.0,0.0
17910480,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9759490489959716,0.2811851501464844,0.2526063919067383,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8688730001449585,0.2020238637924194,0.1919970661401748,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9081038236618042,0.2300440520048141,0.1613056063652038,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.8455905318260193,0.1857821494340896,0.1767021864652633,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.7738161683082581,0.1412080079317093,0.6395443081855774,284.83697509765625,284.95001220703125,296.7901916503906,294.2731018066406,296.78741455078125,297.3727722167969,284.8481140136719,1.0,0.3164192140102386,1.0,1.0,0.0,1.0,-1.7069214582443235,1.7069190740585327,2.3635132038180018e-06,1.3126170635223389,0.856752872467041,0.856752872467041,0.0,42.3180046081543,25.0,46576.98046875,0.0,406.6076965332031,1.0,280.9555969238281,283.9022216796875,297.28192138671875,300.358154296875,293.1499938964844,293.1499938964844,281.25,42911.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102728724479675,1.0,0.0,0.0,3.76633620262146,3.766362428665161,9.465235848438168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.6806640625,0.0,1719.8519287109375,1895.4371337890625,0.0,2565.706298828125,0.9360979795455932,1.0,0.0,3.0,1.0,0.0
