time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910540,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2863415479660034,0.2558253109455108,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8920067548751831,0.2030412852764129,0.1925969272851944,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9358230829238892,0.2314498871564865,0.161981463432312,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8669658303260803,0.1865721493959427,0.1771040558815002,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.792457640171051,0.1409126371145248,0.6367034316062927,285.0464782714844,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37115478515625,285.0421142578125,1.0,0.3101447522640228,1.0,1.0,0.0,1.0,-1.6861454248428345,1.686143159866333,2.3119266643334413e-06,1.299033761024475,1.0,1.0,0.0,38.83034133911133,25.0,45827.52734375,0.0,390.1647338867188,1.0,281.2435913085937,284.0868835449219,297.2384033203125,300.1979675292969,293.1499938964844,293.1499938964844,280.95001220703125,33664.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954697608947754,1.0,0.0,0.0,3.864255666732788,3.864281177520752,9.963798675016733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.392578125,0.0,1766.354248046875,1895.4371337890625,0.0,2430.080810546875,0.9517412781715392,1.0,0.0,3.0,1.0,0.0
17910600,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.2863415479660034,0.2558253109455108,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8920067548751831,0.2030412852764129,0.1925969272851944,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9358230829238892,0.2314498871564865,0.161981463432312,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8669658303260803,0.1865721493959427,0.1771040558815002,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.792457640171051,0.1409126371145248,0.6367034316062927,285.0464782714844,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.37115478515625,285.0421142578125,1.0,0.3101447522640228,1.0,1.0,0.0,1.0,-1.6861454248428345,1.686143159866333,2.3119266643334413e-06,1.299033761024475,1.0,1.0,0.0,38.83034133911133,25.0,45827.52734375,0.0,390.1647338867188,1.0,281.2435913085937,284.0868835449219,297.2384033203125,300.1979675292969,293.1499938964844,293.1499938964844,280.95001220703125,33664.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954697608947754,1.0,0.0,0.0,3.864255666732788,3.864281177520752,9.963798675016733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.392578125,0.0,1766.354248046875,1895.4371337890625,0.0,2430.080810546875,0.9517412781715392,1.0,0.0,3.0,1.0,0.0
17910660,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968063831329346,0.2947046458721161,0.2307291477918625,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9237858057022096,0.2037754207849502,0.1933079808950424,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692620635032654,0.2323792874813079,0.1626867055892944,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8956764340400696,0.1871135532855987,0.1776195466518402,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8168197274208069,0.1406109780073166,0.6350110173225403,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841552734375,284.8589782714844,1.0,0.3054411709308624,1.0,1.0,0.0,1.0,-1.679552435874939,1.679550051689148,2.291200416948413e-06,1.2910106182098389,0.8598650097846985,0.8598650097846985,0.0,35.30674743652344,43.0,46044.36328125,0.0,371.1517639160156,1.0,280.9564514160156,283.9079284667969,297.3121643066406,300.35089111328125,293.1499938964844,293.1499938964844,281.25,41013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030634522438049,1.0,0.0,0.0,3.7209956645965576,3.7210211753845215,9.238715961146228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.3251953125,0.0,1651.84033203125,1895.4371337890625,0.0,2499.466796875,0.9241389036178588,1.0,0.0,3.0,1.0,0.0
17910720,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9968063831329346,0.2947046458721161,0.2307291477918625,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9237858057022096,0.2037754207849502,0.1933079808950424,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.9692620635032654,0.2323792874813079,0.1626867055892944,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8956764340400696,0.1871135532855987,0.1776195466518402,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8168197274208069,0.1406109780073166,0.6350110173225403,284.8525085449219,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.3841552734375,284.8589782714844,1.0,0.3054411709308624,1.0,1.0,0.0,1.0,-1.679552435874939,1.679550051689148,2.291200416948413e-06,1.2910106182098389,0.8598650097846985,0.8598650097846985,0.0,35.30674743652344,43.0,46044.36328125,0.0,371.1517639160156,1.0,280.9564514160156,283.9079284667969,297.3121643066406,300.35089111328125,293.1499938964844,293.1499938964844,281.25,41013.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030634522438049,1.0,0.0,0.0,3.7209956645965576,3.7210211753845215,9.238715961146228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.3251953125,0.0,1651.84033203125,1895.4371337890625,0.0,2499.466796875,0.9241389036178588,1.0,0.0,3.0,1.0,0.0
17910780,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980173110961914,0.303151398897171,0.2375271767377853,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9170149564743042,0.2049805372953415,0.194275289773941,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9632987380027772,0.233914241194725,0.1635942459106445,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8896381855010986,0.1880916655063629,0.1783866435289383,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105562925338745,0.1407738327980041,0.6350696086883545,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4014587402344,285.0625,1.0,0.3088351786136627,1.0,1.0,0.0,1.0,-1.6909302473068235,1.6909278631210327,2.320671001143637e-06,1.299647092819214,1.0,1.0,0.0,36.33538055419922,61.0,45790.58203125,0.0,380.3352661132813,1.0,281.2433166503906,284.1015014648437,297.2690734863281,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33032.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905627489089966,1.0,0.0,0.0,3.8290088176727295,3.829034090042114,9.782863799046029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2548828125,0.0,1718.30224609375,1895.4371337890625,0.0,2385.474609375,0.9433093070983888,1.0,0.0,3.0,1.0,0.0
17910840,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9980173110961914,0.303151398897171,0.2375271767377853,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9170149564743042,0.2049805372953415,0.194275289773941,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9632987380027772,0.233914241194725,0.1635942459106445,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8896381855010986,0.1880916655063629,0.1783866435289383,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8105562925338745,0.1407738327980041,0.6350696086883545,285.0625305175781,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4014587402344,285.0625,1.0,0.3088351786136627,1.0,1.0,0.0,1.0,-1.6909302473068235,1.6909278631210327,2.320671001143637e-06,1.299647092819214,1.0,1.0,0.0,36.33538055419922,61.0,45790.58203125,0.0,380.3352661132813,1.0,281.2433166503906,284.1015014648437,297.2690734863281,300.2061767578125,293.1499938964844,293.1499938964844,280.95001220703125,33032.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905627489089966,1.0,0.0,0.0,3.8290088176727295,3.829034090042114,9.782863799046029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.2548828125,0.0,1718.30224609375,1895.4371337890625,0.0,2385.474609375,0.9433093070983888,1.0,0.0,3.0,1.0,0.0
17910900,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.3052251040935516,0.2484567165374755,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9048498272895812,0.2055297195911407,0.1949426084756851,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9511409401893616,0.2345768362283706,0.1641945093870163,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8786637187004089,0.1885357797145843,0.1789464652538299,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8001507520675659,0.1408229619264602,0.635900616645813,284.9317626953125,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3998718261719,284.913330078125,1.0,0.3131347298622131,1.0,1.0,0.0,1.0,-1.707238793373108,1.707236409187317,2.363826752116438e-06,1.3124361038208008,0.9492043852806092,0.9492043852806092,0.0,38.07825469970703,61.0,47000.61328125,0.0,394.47271728515625,1.0,280.9931030273437,283.9237670898437,297.35028076171875,300.4588623046875,293.1499938964844,293.1499938964844,280.95001220703125,34680.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985366582870483,1.0,0.0,0.0,3.853072643280029,3.853098392486572,9.90621401797398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.5615234375,0.0,1760.631591796875,1895.4371337890625,0.0,2458.0537109375,0.9488928914070128,1.0,0.0,3.0,1.0,0.0
17910960,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.3053937256336212,0.2638360559940338,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8879750967025757,0.205883502960205,0.1954331248998642,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9315755367279052,0.2349888831377029,0.1646101027727127,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8625810742378235,0.1887992769479751,0.1793469339609146,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7846462726593018,0.1406733691692352,0.6360262036323547,284.90692138671875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.38775634765625,284.9138488769531,1.0,0.318876177072525,1.0,1.0,0.0,1.0,-1.727419376373291,1.7274169921875,2.417952828182024e-06,1.328296422958374,0.9177446961402892,0.9177446961402892,0.0,40.74468994140625,64.0,47288.69140625,0.0,413.81536865234375,1.0,280.9560852050781,283.927490234375,297.3547058105469,300.4421081542969,293.1499938964844,293.1499938964844,280.6499938964844,37435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802992582321167,1.0,0.0,0.0,3.797740936279297,3.79776668548584,9.623742016628969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.86474609375,0.0,1715.0081787109375,1895.4371337890625,0.0,2498.817138671875,0.9392001032829284,1.0,0.0,3.0,1.0,0.0
17911020,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9798392057418824,0.3041000068187713,0.2740498781204223,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.855457603931427,0.2063347846269607,0.1961373090744018,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8941499590873718,0.2355273514986038,0.1651962101459503,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8322869539260864,0.1890988796949386,0.1799050867557525,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7546653747558594,0.1401034891605377,0.6349908709526062,284.8401794433594,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3565673828125,284.85455322265625,1.0,0.3263032436370849,1.0,1.0,0.0,1.0,-1.7411657571792605,1.7411633729934692,2.455728008499136e-06,1.3394755125045776,0.8161618709564209,0.8161618709564209,0.0,46.37486267089844,64.0,47808.52734375,0.0,438.41119384765625,1.0,280.6613464355469,283.8648681640625,297.3660583496094,300.528076171875,293.1499938964844,293.1499938964844,280.6499938964844,43906.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139302134513855,1.0,0.0,0.0,3.552733898162842,3.55275821685791,8.422065889135411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.044921875,0.0,1485.208251953125,1895.4371337890625,0.0,2599.4326171875,0.8897415399551392,1.0,0.0,3.0,1.0,0.0
17911080,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.973992884159088,0.3042314350605011,0.274017870426178,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8502157330513,0.2064024358987808,0.1962280571460724,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8883505463600159,0.2356129288673401,0.1652711480855941,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8273812532424927,0.1891446113586425,0.1799765825271606,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7498745918273926,0.1400181949138641,0.6347753405570984,284.8637390136719,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3537902832031,284.876220703125,1.0,0.3271394073963165,1.0,1.0,0.0,1.0,-1.7397507429122925,1.739748239517212,2.451867658237461e-06,1.338360071182251,0.8240318894386292,0.8240318894386292,0.0,47.37135696411133,67.0,47784.2734375,0.0,440.8712158203125,1.0,280.6573791503906,283.885498046875,297.3558654785156,300.5054016113281,293.1499938964844,293.1499938964844,280.95001220703125,42967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138562440872192,1.0,0.0,0.0,3.5296761989593506,3.52970027923584,8.313100465784373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6630859375,0.0,1453.7891845703125,1895.4371337890625,0.0,2598.75,0.8849208950996399,1.0,0.0,3.0,1.0,0.0
17911140,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9451361894607544,0.3075420558452606,0.2763392031192779,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265945315361023,0.2074626684188842,0.1972929388284683,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619793653488159,0.2369328439235687,0.1662137955427169,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8037492632865906,0.1899894326925277,0.1808487027883529,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276530861854553,0.1397177278995514,0.6338521242141724,285.03826904296875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347412109375,285.0350952148437,1.0,0.3338409066200256,1.0,1.0,0.0,1.0,-1.7458044290542605,1.7458020448684692,2.468212642270373e-06,1.3429772853851318,0.9678027033805848,0.9678027033805848,0.0,53.14005279541016,70.0,47612.484375,0.0,461.42095947265625,1.0,280.9418029785156,284.02593994140625,297.2970275878906,300.3549499511719,293.1499938964844,293.1499938964844,280.6499938964844,32447.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038143515586853,1.0,0.0,0.0,3.692634105682373,3.692657709121704,9.098416740016546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.44970703125,0.0,1554.2259521484375,1895.4371337890625,0.0,2506.349853515625,0.9121931791305542,1.0,0.0,3.0,1.0,0.0
17911200,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9451361894607544,0.3075420558452606,0.2763392031192779,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8265945315361023,0.2074626684188842,0.1972929388284683,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8619793653488159,0.2369328439235687,0.1662137955427169,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8037492632865906,0.1899894326925277,0.1808487027883529,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7276530861854553,0.1397177278995514,0.6338521242141724,285.03826904296875,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.347412109375,285.0350952148437,1.0,0.3338409066200256,1.0,1.0,0.0,1.0,-1.7458044290542605,1.7458020448684692,2.468212642270373e-06,1.3429772853851318,0.9678027033805848,0.9678027033805848,0.0,53.14005279541016,70.0,47612.484375,0.0,461.42095947265625,1.0,280.9418029785156,284.02593994140625,297.2970275878906,300.3549499511719,293.1499938964844,293.1499938964844,280.6499938964844,32447.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038143515586853,1.0,0.0,0.0,3.692634105682373,3.692657709121704,9.098416740016546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.44970703125,0.0,1554.2259521484375,1895.4371337890625,0.0,2506.349853515625,0.9121931791305542,1.0,0.0,3.0,1.0,0.0
17911260,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.932280957698822,0.3094796538352966,0.2783917188644409,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8163689374923706,0.2078872472047805,0.1979548931121826,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8508585095405579,0.2374130189418792,0.166778489947319,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.792771577835083,0.1903062462806701,0.1813964992761612,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7178159952163696,0.1394421160221099,0.6335898041725159,284.8686828613281,284.95001220703125,297.3434143066406,294.3238525390625,297.3407897949219,297.3434143066406,284.8603515625,1.0,0.3374503850936889,1.0,1.0,0.0,1.0,-1.750087022781372,1.750084638595581,2.4799678612907883e-06,1.346363186836243,0.8590840697288513,0.8590840697288513,0.0,56.172813415527344,70.0,48363.046875,0.0,473.0845031738281,1.0,280.6810913085937,283.8356628417969,297.36822509765625,300.5738525390625,293.1499938964844,293.1499938964844,280.6499938964844,37556.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126978874206543,1.0,0.0,0.0,3.667694568634033,3.6677191257476807,8.97593338322622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.62890625,0.0,1564.642578125,1895.4371337890625,0.0,2588.059814453125,0.907962441444397,1.0,0.0,3.0,1.0,0.0
17911320,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9239755272865297,0.3106395602226257,0.2794950306415558,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8096379637718201,0.2080496996641159,0.1982134878635406,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.843878448009491,0.2375877946615219,0.1669793277978897,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7857769727706909,0.1904064416885376,0.1815947741270065,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7112370133399963,0.1391786336898803,0.6328790783882141,284.88189697265625,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.3395690917969,284.89068603515625,1.0,0.3396117389202118,1.0,1.0,0.0,1.0,-1.7513492107391355,1.7513467073440552,2.483433945599245e-06,1.3473573923110962,0.8463426828384399,0.8463426828384399,0.0,58.16839218139648,58.0,48152.06640625,0.0,479.8173522949219,1.0,280.65728759765625,283.8758544921875,297.35455322265625,300.5177001953125,293.1499938964844,293.1499938964844,280.95001220703125,40016.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143704533576965,1.0,0.0,0.0,3.568156719207764,3.568180561065674,8.495346719428198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.37890625,0.0,1473.383544921875,1895.4371337890625,0.0,2603.497314453125,0.8900587558746338,1.0,0.0,3.0,1.0,0.0
17911380,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9301047325134276,0.3148507475852966,0.2829203307628631,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8118959069252014,0.2090164124965667,0.1989514529705047,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846217930316925,0.2387561053037643,0.1676324307918548,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879000902175903,0.1911737620830536,0.1821559220552444,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117089629173279,0.1389299482107162,0.6310932040214539,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.04693603515625,1.0,0.3394171595573425,1.0,1.0,0.0,1.0,-1.755659580230713,1.7556570768356323,2.495218723197468e-06,1.3506940603256226,0.9949561953544616,0.9949561953544616,0.0,57.90460968017578,46.0,47923.03125,0.0,481.7264099121094,1.0,280.9427490234375,284.0151062011719,297.30157470703125,300.37921142578125,293.1499938964844,293.1499938964844,280.6499938964844,31828.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055177330970764,1.0,0.0,0.0,3.7330551147460938,3.733079195022583,9.298696568293964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.5205078125,0.0,1595.6253662109375,1895.4371337890625,0.0,2521.978759765625,0.9209237694740297,1.0,0.0,3.0,1.0,0.0
17911440,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9301047325134276,0.3148507475852966,0.2829203307628631,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8118959069252014,0.2090164124965667,0.1989514529705047,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.846217930316925,0.2387561053037643,0.1676324307918548,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7879000902175903,0.1911737620830536,0.1821559220552444,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7117089629173279,0.1389299482107162,0.6310932040214539,285.0513000488281,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3395690917969,285.04693603515625,1.0,0.3394171595573425,1.0,1.0,0.0,1.0,-1.755659580230713,1.7556570768356323,2.495218723197468e-06,1.3506940603256226,0.9949561953544616,0.9949561953544616,0.0,57.90460968017578,46.0,47923.03125,0.0,481.7264099121094,1.0,280.9427490234375,284.0151062011719,297.30157470703125,300.37921142578125,293.1499938964844,293.1499938964844,280.6499938964844,31828.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055177330970764,1.0,0.0,0.0,3.7330551147460938,3.733079195022583,9.298696568293964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.5205078125,0.0,1595.6253662109375,1895.4371337890625,0.0,2521.978759765625,0.9209237694740297,1.0,0.0,3.0,1.0,0.0
17911500,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9411997199058532,0.3166206479072571,0.2846818566322326,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8187761902809143,0.2093784660100937,0.1993370950222015,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8534809947013855,0.2391562312841415,0.1679743528366089,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.794994592666626,0.1914509385824203,0.1824509799480438,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7171667814254761,0.138755202293396,0.6303129196166992,284.8923034667969,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3379211425781,284.8730163574219,1.0,0.3378629684448242,1.0,1.0,0.0,1.0,-1.758067965507507,1.7580654621124268,2.5018766791617963e-06,1.3526040315628052,0.9007131457328796,0.9007131457328796,0.0,56.18108749389648,46.0,48771.7734375,0.0,478.0780029296875,1.0,280.6954650878906,283.8198547363281,297.36822509765625,300.60675048828125,293.1499938964844,293.1499938964844,280.6499938964844,35168.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136296272277832,1.0,0.0,0.0,3.749011993408203,3.7490367889404297,9.37836091452482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.0908203125,0.0,1639.7469482421875,1895.4371337890625,0.0,2596.65771484375,0.9248425364494324,1.0,0.0,3.0,1.0,0.0
17911560,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9535185098648072,0.3180666863918304,0.2859819531440735,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8267517685890198,0.209545150399208,0.1994783729314804,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8621993064880371,0.2393141239881515,0.1680816262960434,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8034204840660095,0.1915479302406311,0.1825217008590698,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7234949469566345,0.1384351700544357,0.6287349462509155,284.85919189453125,284.95001220703125,297.53857421875,294.3222351074219,297.5177001953125,297.3334655761719,284.8565979003906,1.0,0.3354314565658569,0.995903730392456,0.995903730392456,0.2000000029802322,1.0,-1.7581191062927246,1.5794565677642822,0.1786625236272812,1.174774169921875,0.8498128652572632,0.8498128652572632,0.0,54.02442169189453,34.0,47375.921875,0.0,471.2559814453125,1.0,280.65692138671875,283.79083251953125,297.3540344238281,300.5273132324219,293.1499938964844,293.1499938964844,280.95001220703125,39904.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816618800163269,1.0,0.0,0.0,3.62852144241333,3.6285457611083984,8.785220302343077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.6142578125,0.0,1538.446533203125,1895.4371337890625,0.0,2624.273681640625,0.9027252197265624,1.0,0.0,3.0,1.0,0.0
17911620,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.987146258354187,0.3214911520481109,0.2887368500232696,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8531438112258911,0.2100568115711212,0.1996964663267135,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8917465806007385,0.2398860603570938,0.1682756394147873,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8293275237083435,0.1919065415859222,0.1825969070196151,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7446112036705017,0.1379085779190063,0.6251545548439026,284.8136291503906,284.95001220703125,297.6188049316406,294.3191223144531,297.4801025390625,297.32891845703125,284.804443359375,1.0,0.3285569846630096,0.9877111315727234,0.9877111315727234,0.6000000238418579,1.0,-1.7577093839645386,0.9091946482658386,0.8485146760940552,0.5062926411628723,0.7641562223434448,0.7641562223434448,0.0,47.87712478637695,25.0,39328.91796875,0.0,451.5478210449219,1.0,280.94171142578125,283.7011413574219,297.1940612792969,299.91717529296875,293.1499938964844,293.1499938964844,281.25,44069.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897169589996338,1.0,0.0,0.0,3.404582977294922,3.4046061038970947,7.734302585049591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.63330078125,0.0,1333.20703125,1895.4371337890625,0.0,2377.8056640625,0.8543266654014587,1.0,0.0,3.0,1.0,0.0
17911680,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.987146258354187,0.3214911520481109,0.2887368500232696,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8531438112258911,0.2100568115711212,0.1996964663267135,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.8917465806007385,0.2398860603570938,0.1682756394147873,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8293275237083435,0.1919065415859222,0.1825969070196151,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188781738281,0.7446112036705017,0.1379085779190063,0.6251545548439026,284.8136291503906,284.95001220703125,297.6188049316406,294.3191223144531,297.4801025390625,297.32891845703125,284.804443359375,1.0,0.3285569846630096,0.9877111315727234,0.9877111315727234,0.6000000238418579,1.0,-1.7577093839645386,0.9091946482658386,0.8485146760940552,0.5062926411628723,0.7641562223434448,0.7641562223434448,0.0,47.87712478637695,25.0,39328.91796875,0.0,451.5478210449219,1.0,280.94171142578125,283.7011413574219,297.1940612792969,299.91717529296875,293.1499938964844,293.1499938964844,281.25,44069.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897169589996338,1.0,0.0,0.0,3.404582977294922,3.4046061038970947,7.734302585049591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6557.63330078125,0.0,1333.20703125,1895.4371337890625,0.0,2377.8056640625,0.8543266654014587,1.0,0.0,3.0,1.0,0.0
17911740,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.3288809657096863,0.2653999328613281,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8933334350585938,0.2107843607664108,0.2000605016946792,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9381563067436218,0.2407315671443939,0.1686176359653473,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8663876056671143,0.1924636960029602,0.1828068345785141,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7771832346916199,0.1375629752874374,0.6220884919166565,284.9294738769531,284.95001220703125,297.6982421875,294.31475830078125,297.49957275390625,297.3422546386719,284.940673828125,1.0,0.3203399777412414,0.9795185327529908,0.9795185327529908,1.0,1.0,-1.7513338327407837,0.7771345973014832,0.9741992354393004,0.381755530834198,0.8103871941566467,0.8103871941566467,0.0,41.40285110473633,28.0,36503.046875,0.0,422.3271179199219,1.0,281.2383117675781,283.8622131347656,297.1061706542969,299.4974670410156,293.1499938964844,293.1499938964844,281.54998779296875,37816.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741722583770752,1.0,0.0,0.0,3.3067891597747803,3.306810140609741,7.296360990949324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.05712890625,0.0,1196.11279296875,1895.4371337890625,0.0,1954.2784423828125,0.8293267488479614,1.0,0.0,3.0,1.0,0.0
17911800,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9990000128746032,0.3288809657096863,0.2653999328613281,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8933334350585938,0.2107843607664108,0.2000605016946792,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9381563067436218,0.2407315671443939,0.1686176359653473,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8663876056671143,0.1924636960029602,0.1828068345785141,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7771832346916199,0.1375629752874374,0.6220884919166565,284.9294738769531,284.95001220703125,297.6982421875,294.31475830078125,297.49957275390625,297.3422546386719,284.940673828125,1.0,0.3203399777412414,0.9795185327529908,0.9795185327529908,1.0,1.0,-1.7513338327407837,0.7771345973014832,0.9741992354393004,0.381755530834198,0.8103871941566467,0.8103871941566467,0.0,41.40285110473633,28.0,36503.046875,0.0,422.3271179199219,1.0,281.2383117675781,283.8622131347656,297.1061706542969,299.4974670410156,293.1499938964844,293.1499938964844,281.54998779296875,37816.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741722583770752,1.0,0.0,0.0,3.3067891597747803,3.306810140609741,7.296360990949324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.05712890625,0.0,1196.11279296875,1895.4371337890625,0.0,1954.2784423828125,0.8293267488479614,1.0,0.0,3.0,1.0,0.0
17911860,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9990000128746032,0.334641546010971,0.2631385028362274,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8966888785362244,0.2114333659410476,0.2005482614040374,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.942102313041687,0.2415014803409576,0.1690395027399063,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8694592714309692,0.192997470498085,0.1831913143396377,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.7792551517486572,0.1376122236251831,0.6216830015182495,285.069580078125,284.95001220703125,297.745849609375,294.3116149902344,297.53094482421875,297.36053466796875,285.0741577148437,1.0,0.3164801597595215,0.9807841777801514,0.9807841777801514,1.0,1.0,-1.7254502773284912,0.7656375765800476,0.9598127007484436,0.3697637915611267,0.924176812171936,0.924176812171936,0.0,40.32641220092773,28.0,35576.2265625,0.0,409.9408264160156,1.0,281.5075378417969,283.9979248046875,297.1134033203125,299.3796691894531,293.1499938964844,293.1499938964844,281.54998779296875,31442.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175376415252686,1.0,0.0,0.0,3.411046504974365,3.411067485809326,7.763696885376703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.9951171875,0.0,1251.35107421875,1895.4371337890625,0.0,1751.8096923828125,0.850412905216217,1.0,0.0,3.0,1.0,0.0
17911920,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.3389107286930084,0.2569139003753662,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9045791029930116,0.211921751499176,0.2009716629981994,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.951127588748932,0.2420639097690582,0.1694100797176361,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8768897652626038,0.1934095472097396,0.1835415214300155,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.785603940486908,0.1377333849668502,0.6219547986984253,285.05682373046875,284.95001220703125,297.7767944335937,294.309326171875,297.5522155761719,297.3740234375,285.05010986328125,1.0,0.3146398663520813,0.981612503528595,0.981612503528595,1.0,1.0,-1.7196905612945557,0.7629348635673523,0.9567556977272034,0.3682247102260589,0.9466381669044496,0.9466381669044496,0.0,39.26681518554688,46.0,35592.234375,0.0,403.5289611816406,1.0,281.5397644042969,283.9659118652344,297.1709289550781,299.4725036621094,293.1499938964844,293.1499938964844,281.25,30432.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101065516471863,1.0,0.0,0.0,3.514562129974365,3.5145838260650635,8.24205983462889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.89990234375,0.0,1347.5333251953125,1895.4371337890625,0.0,1691.40673828125,0.8707004189491272,1.0,0.0,3.0,1.0,0.0
17911980,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.3470945060253143,0.2622336745262146,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8996126055717468,0.2125380337238311,0.2017708420753479,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9453946352005004,0.2426609992980957,0.1700285524129867,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8720508217811584,0.1938869506120681,0.1841943562030792,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7804619669914246,0.1376702487468719,0.6223961710929871,284.8764343261719,284.95001220703125,297.8544311523437,294.3029479980469,297.5977783203125,297.39404296875,284.8854064941406,1.0,0.3176246285438537,0.9837064743041992,0.9837064743041992,1.0,1.0,-1.729074478149414,0.7675271034240723,0.9615473747253418,0.3705772161483764,0.8122294545173645,0.8122294545173645,0.0,40.25682830810547,64.0,36090.79296875,0.0,411.8276672363281,1.0,281.2583923339844,283.798583984375,297.3164367675781,299.7286071777344,293.1499938964844,293.1499938964844,281.54998779296875,40295.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187877893447876,1.0,0.0,0.0,3.385797500610352,3.385819911956787,7.649186954949982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.09814453125,0.0,1288.4320068359375,1895.4371337890625,0.0,1762.05908203125,0.8499240279197693,1.0,0.0,3.0,1.0,0.0
17912040,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.3470945060253143,0.2622336745262146,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8996126055717468,0.2125380337238311,0.2017708420753479,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9453946352005004,0.2426609992980957,0.1700285524129867,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8720508217811584,0.1938869506120681,0.1841943562030792,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7804619669914246,0.1376702487468719,0.6223961710929871,284.8764343261719,284.95001220703125,297.8544311523437,294.3029479980469,297.5977783203125,297.39404296875,284.8854064941406,1.0,0.3176246285438537,0.9837064743041992,0.9837064743041992,1.0,1.0,-1.729074478149414,0.7675271034240723,0.9615473747253418,0.3705772161483764,0.8122294545173645,0.8122294545173645,0.0,40.25682830810547,64.0,36090.79296875,0.0,411.8276672363281,1.0,281.2583923339844,283.798583984375,297.3164367675781,299.7286071777344,293.1499938964844,293.1499938964844,281.54998779296875,40295.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187877893447876,1.0,0.0,0.0,3.385797500610352,3.385819911956787,7.649186954949982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.09814453125,0.0,1288.4320068359375,1895.4371337890625,0.0,1762.05908203125,0.8499240279197693,1.0,0.0,3.0,1.0,0.0
17912100,297.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.3494371473789215,0.2725321650505066,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8883618116378784,0.2129567265510559,0.202114388346672,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9321320652961732,0.24312324821949,0.170282781124115,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.861391544342041,0.1942241787910461,0.1844715178012848,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7703770995140076,0.1376569867134094,0.6223785281181335,285.0329284667969,284.95001220703125,297.89288330078125,294.2994689941406,297.61505126953125,297.3941650390625,285.0495910644531,1.0,0.3216362595558166,0.984753429889679,0.984753429889679,1.0,1.0,-1.7424620389938354,0.7739551663398743,0.9685068726539612,0.3740975856781006,0.91543048620224,0.91543048620224,0.0,42.16843795776367,64.0,35765.83203125,0.0,425.28814697265625,1.0,281.4955749511719,283.9625244140625,297.2554931640625,299.5498962402344,293.1499938964844,293.1499938964844,281.54998779296875,33609.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114075422286987,1.0,0.0,0.0,3.447946548461914,3.4479682445526123,7.932577545943786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.77587890625,0.0,1302.8814697265625,1895.4371337890625,0.0,1701.916015625,0.8613156080245972,1.0,0.0,3.0,1.0,0.0
17912160,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.9990000128746032,0.3506665825843811,0.2861285209655761,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8746080994606018,0.2135339528322219,0.2026965320110321,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9156964421272278,0.2437776774168014,0.1707608550786972,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8485824465751648,0.1947081834077835,0.1849693208932876,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.758257269859314,0.1377086490392685,0.6229627728462219,285.06304931640625,284.95001220703125,297.9310607910156,294.2958068847656,297.6290588378906,297.3885192871094,285.06134033203125,1.0,0.3271054625511169,0.9847863912582396,0.9847863912582396,1.0,1.0,-1.761353850364685,0.7829803228378296,0.9783734679222108,0.3790607154369354,0.971451997756958,0.971451997756958,0.0,44.82916259765625,67.0,36214.78515625,0.0,444.5015869140625,1.0,281.5411376953125,283.9543151855469,297.2701721191406,299.625,293.1499938964844,293.1499938964844,281.25,30685.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093601226806641,1.0,0.0,0.0,3.5899791717529297,3.590001583099365,8.599578222856508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.61279296875,0.0,1428.2994384765625,1895.4371337890625,0.0,1685.3897705078125,0.8880680799484253,1.0,0.0,3.0,1.0,0.0
17912220,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.3496236503124237,0.3082396686077118,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8544228672981262,0.2140540033578872,0.2035367339849472,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8929405212402344,0.2442448288202285,0.171389490365982,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8299106359481812,0.1950989961624145,0.1856719106435775,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7402628064155579,0.1372443735599517,0.6225185990333557,284.8834228515625,284.95001220703125,298.00360107421875,294.288330078125,297.6440124511719,297.3566589355469,284.88848876953125,1.0,0.3352825939655304,0.9848496913909912,0.9848496913909912,1.0,1.0,-1.7899861335754397,0.7966259717941284,0.993360161781311,0.3867555856704712,0.8518224358558655,0.8518224358558655,0.0,49.36101150512695,67.0,37247.80078125,0.0,475.875244140625,1.0,281.2586364746094,283.7626647949219,297.3533935546875,299.8485412597656,293.1499938964844,293.1499938964844,281.25,38277.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268071174621582,1.0,0.0,0.0,3.5488531589508057,3.5488767623901367,8.403677611568128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.13916015625,0.0,1440.0889892578125,1895.4371337890625,0.0,1828.3878173828125,0.8837652802467346,1.0,0.0,3.0,1.0,0.0
17912280,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.3495383858680725,0.3091444075107574,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8536357283592224,0.2140679806470871,0.2035562694072723,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8920630216598511,0.2442552745342254,0.1714009493589401,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8291761875152588,0.1951080709695816,0.1856869459152221,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7395524382591248,0.1372143775224685,0.6224269866943359,284.8858642578125,284.95001220703125,298.0066223144531,294.2880249023437,297.6445007324219,297.3551025390625,284.8913879394531,1.0,0.3356070220470428,0.9848523139953612,0.9848523139953612,1.0,1.0,-1.7910175323486328,0.7971186637878418,0.993898868560791,0.3870304524898529,0.8517462611198425,0.8517462611198425,0.0,49.54962921142578,70.0,37253.24609375,0.0,477.1004333496094,1.0,281.25738525390625,283.7654724121094,297.3511657714844,299.84490966796875,293.1499938964844,293.1499938964844,281.54998779296875,38357.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271237969398499,1.0,0.0,0.0,3.5435893535614014,3.5436127185821533,8.378766551686567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.8759765625,0.0,1435.097412109375,1895.4371337890625,0.0,1831.0274658203125,0.8828352689743042,1.0,0.0,3.0,1.0,0.0
17912340,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.979409396648407,0.3498280644416809,0.3146541714668274,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8291714787483215,0.2148413807153701,0.2043838649988174,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8645583391189575,0.2450761497020721,0.1720131486654281,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8050732016563416,0.1957201808691024,0.1863750517368316,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7172539234161377,0.1366899013519287,0.6208693981170654,285.0543212890625,284.95001220703125,298.0810546875,294.27978515625,297.6645812988281,297.3309326171875,285.0503845214844,1.0,0.3426214158535003,0.9849182367324828,0.9849182367324828,1.0,1.0,-1.7981733083724976,0.8005157113075256,0.997657597064972,0.3890213668346405,0.9994950294494628,0.9994950294494628,0.0,55.704322814941406,73.0,36842.3671875,0.0,500.5127868652344,1.0,281.5425720214844,283.9166564941406,297.2658996582031,299.6800231933594,293.1499938964844,293.1499938964844,281.25,31359.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199156880378723,1.0,0.0,0.0,3.714459419250488,3.7144832611083984,9.206287359120324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.91943359375,0.0,1570.73583984375,1895.4371337890625,0.0,1771.3277587890625,0.916439652442932,1.0,0.0,3.0,1.0,0.0
