time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912400,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.979409396648407,0.3498280644416809,0.3146541714668274,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8291714787483215,0.2148413807153701,0.2043838649988174,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8645583391189575,0.2450761497020721,0.1720131486654281,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8050732016563416,0.1957201808691024,0.1863750517368316,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7172539234161377,0.1366899013519287,0.6208693981170654,285.0543212890625,284.95001220703125,298.0810546875,294.27978515625,297.6645812988281,297.3309326171875,285.0503845214844,1.0,0.3426214158535003,0.9849182367324828,0.9849182367324828,1.0,1.0,-1.7981733083724976,0.8005157113075256,0.997657597064972,0.3890213668346405,0.9994950294494628,0.9994950294494628,0.0,55.704322814941406,73.0,36842.3671875,0.0,500.5127868652344,1.0,281.5425720214844,283.9166564941406,297.2658996582031,299.6800231933594,293.1499938964844,293.1499938964844,281.25,31359.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199156880378723,1.0,0.0,0.0,3.714459419250488,3.7144832611083984,9.206287359120324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.91943359375,0.0,1570.73583984375,1895.4371337890625,0.0,1771.3277587890625,0.916439652442932,1.0,0.0,3.0,1.0,0.0
17912460,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9578644633293152,0.3518790900707245,0.3166511058807373,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8108395338058472,0.2151413410902023,0.2050749808549881,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.84465092420578,0.2452483773231506,0.172477439045906,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7856377363204956,0.1959011852741241,0.1869382560253143,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6984165906906128,0.1359016746282577,0.6189152002334595,284.8557434082031,284.95001220703125,298.1543273925781,294.271240234375,297.6905517578125,297.3186950683594,284.8605041503906,1.0,0.3483424782752991,0.984897255897522,0.984897255897522,1.0,1.0,-1.8004497289657593,0.8015959858894348,0.9988538026809692,0.3896516561508178,0.850074827671051,0.850074827671051,0.0,61.25190353393555,61.0,37375.21484375,0.0,518.9442749023438,1.0,281.2569885253906,283.719482421875,297.3182067871094,299.8332214355469,293.1499938964844,293.1499938964844,281.54998779296875,39808.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341697812080383,1.0,0.0,0.0,3.620355129241944,3.620379447937012,8.745720947445079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.50244140625,0.0,1528.70263671875,1895.4371337890625,0.0,1890.1358642578125,0.900699257850647,1.0,0.0,3.0,1.0,0.0
17912520,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9578644633293152,0.3518790900707245,0.3166511058807373,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8108395338058472,0.2151413410902023,0.2050749808549881,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.84465092420578,0.2452483773231506,0.172477439045906,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7856377363204956,0.1959011852741241,0.1869382560253143,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6984165906906128,0.1359016746282577,0.6189152002334595,284.8557434082031,284.95001220703125,298.1543273925781,294.271240234375,297.6905517578125,297.3186950683594,284.8605041503906,1.0,0.3483424782752991,0.984897255897522,0.984897255897522,1.0,1.0,-1.8004497289657593,0.8015959858894348,0.9988538026809692,0.3896516561508178,0.850074827671051,0.850074827671051,0.0,61.25190353393555,61.0,37375.21484375,0.0,518.9442749023438,1.0,281.2569885253906,283.719482421875,297.3182067871094,299.8332214355469,293.1499938964844,293.1499938964844,281.54998779296875,39808.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341697812080383,1.0,0.0,0.0,3.620355129241944,3.620379447937012,8.745720947445079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.50244140625,0.0,1528.70263671875,1895.4371337890625,0.0,1890.1358642578125,0.900699257850647,1.0,0.0,3.0,1.0,0.0
17912580,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9612299799919128,0.3556381165981293,0.3195366561412811,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8116886615753174,0.2158369421958923,0.2055390477180481,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8453934192657471,0.2459583431482315,0.1727902591228485,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7863714694976807,0.1964412182569503,0.1872709840536117,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6974906921386719,0.1354129463434219,0.6160227656364441,285.0380859375,284.95001220703125,298.226318359375,294.2625427246094,297.7225036621094,297.31817626953125,285.0352783203125,1.0,0.3479876220226288,0.984876275062561,0.984876275062561,1.0,1.0,-1.8017709255218504,0.802240788936615,0.9995301365852356,0.3899534940719604,0.9903820157051086,0.9903820157051086,0.0,61.20454788208008,49.0,36780.4375,0.0,519.6678466796875,1.0,281.5429382324219,283.8920288085937,297.22760009765625,299.6372985839844,293.1499938964844,293.1499938964844,281.25,32300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223226428031921,1.0,0.0,0.0,3.746140480041504,3.746164560317993,9.363999424749636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8671875,0.0,1614.375732421875,1895.4371337890625,0.0,1791.174072265625,0.9242997169494628,1.0,0.0,3.0,1.0,0.0
17912640,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9612299799919128,0.3556381165981293,0.3195366561412811,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8116886615753174,0.2158369421958923,0.2055390477180481,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8453934192657471,0.2459583431482315,0.1727902591228485,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7863714694976807,0.1964412182569503,0.1872709840536117,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6974906921386719,0.1354129463434219,0.6160227656364441,285.0380859375,284.95001220703125,298.226318359375,294.2625427246094,297.7225036621094,297.31817626953125,285.0352783203125,1.0,0.3479876220226288,0.984876275062561,0.984876275062561,1.0,1.0,-1.8017709255218504,0.802240788936615,0.9995301365852356,0.3899534940719604,0.9903820157051086,0.9903820157051086,0.0,61.20454788208008,49.0,36780.4375,0.0,519.6678466796875,1.0,281.5429382324219,283.8920288085937,297.22760009765625,299.6372985839844,293.1499938964844,293.1499938964844,281.25,32300.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223226428031921,1.0,0.0,0.0,3.746140480041504,3.746164560317993,9.363999424749636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.8671875,0.0,1614.375732421875,1895.4371337890625,0.0,1791.174072265625,0.9242997169494628,1.0,0.0,3.0,1.0,0.0
17912700,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.970219910144806,0.3572660088539123,0.3211778998374939,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8179589509963989,0.2161166071891784,0.2058369666337967,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8519014120101929,0.246195912361145,0.1730106323957443,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7928182482719421,0.1966531574726104,0.1874950379133224,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.702630877494812,0.1351684778928756,0.6148626804351807,284.8846435546875,284.95001220703125,298.2618408203125,294.2582397460937,297.7377319335937,297.31707763671875,284.8655700683594,1.0,0.3463587462902069,0.9848657846450806,0.9848657846450806,1.0,1.0,-1.8032422065734863,0.8029410243034363,1.0003011226654053,0.3903541266918182,0.8965144753456116,0.8965144753456116,0.0,59.481781005859375,49.0,37582.6640625,0.0,515.3460693359375,1.0,281.29498291015625,283.7023010253906,297.3007507324219,299.85479736328125,293.1499938964844,293.1499938964844,281.25,35564.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306117415428162,1.0,0.0,0.0,3.7559406757354736,3.7559657096862793,9.413058137397456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.98388671875,0.0,1650.9029541015625,1895.4371337890625,0.0,1860.197021484375,0.9266736507415771,1.0,0.0,3.0,1.0,0.0
17912760,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9805962443351746,0.3585393726825714,0.3223223984241485,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8259230852127075,0.2162085771560669,0.2058957070112228,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8604761362075806,0.2461928874254226,0.1729990541934967,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8012266159057617,0.1966927945613861,0.1874996572732925,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7094910740852356,0.1347972452640533,0.6129794120788574,284.8534545898437,284.95001220703125,298.2970275878906,294.2539367675781,297.751220703125,297.3131103515625,284.85919189453125,1.0,0.3438906669616699,0.9848806262016296,0.9848806262016296,1.0,1.0,-1.8024194240570068,0.8025452494621277,0.999874234199524,0.3901459574699402,0.8438532948493958,0.8438532948493958,0.0,57.20061111450195,37.0,37240.45703125,0.0,507.8064880371094,1.0,281.2568359375,283.710693359375,297.2891845703125,299.7933349609375,293.1499938964844,293.1499938964844,281.54998779296875,40672.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342572808265686,1.0,0.0,0.0,3.618683338165283,3.61870789527893,8.737646339795901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.83447265625,0.0,1533.2684326171875,1895.4371337890625,0.0,1890.8746337890625,0.9010691046714784,1.0,0.0,3.0,1.0,0.0
17912820,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.3629374504089355,0.3175945281982422,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8498228788375854,0.2170203626155853,0.2062455713748932,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8870571851730347,0.2470035403966903,0.1732192486524582,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8250391483306885,0.197346031665802,0.1877155154943466,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.728792667388916,0.1344808936119079,0.609835684299469,285.0355834960937,284.95001220703125,298.3663635253906,294.2455444335937,297.78424072265625,297.3168640136719,285.0311584472656,1.0,0.3369351029396057,0.984910249710083,0.984910249710083,1.0,1.0,-1.796321153640747,0.7996336221694946,0.9966875314712524,0.388516902923584,0.9840387105941772,0.9840387105941772,0.0,51.24058532714844,25.0,36556.05859375,0.0,484.9703369140625,1.0,281.5429077148437,283.8811950683594,297.20562744140625,299.6037902832031,293.1499938964844,293.1499938964844,281.25,32466.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214796543121338,1.0,0.0,0.0,3.742041110992432,3.7420654296875,9.34351703563152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.130859375,0.0,1610.8924560546875,1895.4371337890625,0.0,1784.2127685546875,0.923471450805664,1.0,0.0,3.0,1.0,0.0
17912880,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.3629374504089355,0.3175945281982422,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8498228788375854,0.2170203626155853,0.2062455713748932,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8870571851730347,0.2470035403966903,0.1732192486524582,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8250391483306885,0.197346031665802,0.1877155154943466,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.728792667388916,0.1344808936119079,0.609835684299469,285.0355834960937,284.95001220703125,298.3663635253906,294.2455444335937,297.78424072265625,297.3168640136719,285.0311584472656,1.0,0.3369351029396057,0.984910249710083,0.984910249710083,1.0,1.0,-1.796321153640747,0.7996336221694946,0.9966875314712524,0.388516902923584,0.9840387105941772,0.9840387105941772,0.0,51.24058532714844,25.0,36556.05859375,0.0,484.9703369140625,1.0,281.5429077148437,283.8811950683594,297.20562744140625,299.6037902832031,293.1499938964844,293.1499938964844,281.25,32466.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214796543121338,1.0,0.0,0.0,3.742041110992432,3.7420654296875,9.34351703563152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.130859375,0.0,1610.8924560546875,1895.4371337890625,0.0,1784.2127685546875,0.923471450805664,1.0,0.0,3.0,1.0,0.0
17912940,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9990000128746032,0.3713599145412445,0.2922199964523315,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8740202188491821,0.2173833698034286,0.2066002041101455,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9137080907821656,0.2471867501735687,0.1734009087085724,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8471914529800415,0.1975907534360885,0.1879427134990692,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7469466924667358,0.134002074599266,0.607260525226593,284.83184814453125,284.95001220703125,298.4342346191406,294.237548828125,297.8263244628906,297.3392028808594,284.8379821777344,1.0,0.3266788721084595,0.9849398732185364,0.9849398732185364,1.0,1.0,-1.7612919807434082,0.7828648090362549,0.978427231311798,0.3793646395206451,0.8141211867332458,0.8141211867332458,0.0,45.882999420166016,28.0,36320.890625,0.0,447.611572265625,1.0,281.2576904296875,283.6987609863281,297.2607116699219,299.7230224609375,293.1499938964844,293.1499938964844,281.54998779296875,42867.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314135432243347,1.0,0.0,0.0,3.546077013015747,3.5461013317108154,8.39053484469332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.869140625,0.0,1470.5126953125,1895.4371337890625,0.0,1866.927734375,0.8863971829414368,1.0,0.0,3.0,1.0,0.0
17913000,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9990000128746032,0.3713599145412445,0.2922199964523315,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8740202188491821,0.2173833698034286,0.2066002041101455,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.9137080907821656,0.2471867501735687,0.1734009087085724,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.8471914529800415,0.1975907534360885,0.1879427134990692,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7469466924667358,0.134002074599266,0.607260525226593,284.83184814453125,284.95001220703125,298.4342346191406,294.237548828125,297.8263244628906,297.3392028808594,284.8379821777344,1.0,0.3266788721084595,0.9849398732185364,0.9849398732185364,1.0,1.0,-1.7612919807434082,0.7828648090362549,0.978427231311798,0.3793646395206451,0.8141211867332458,0.8141211867332458,0.0,45.882999420166016,28.0,36320.890625,0.0,447.611572265625,1.0,281.2576904296875,283.6987609863281,297.2607116699219,299.7230224609375,293.1499938964844,293.1499938964844,281.54998779296875,42867.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314135432243347,1.0,0.0,0.0,3.546077013015747,3.5461013317108154,8.39053484469332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.869140625,0.0,1470.5126953125,1895.4371337890625,0.0,1866.927734375,0.8863971829414368,1.0,0.0,3.0,1.0,0.0
17913060,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.3840145170688629,0.2725813090801239,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8956974744796753,0.2182095050811767,0.207053393125534,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.93918776512146,0.2479746341705322,0.1736702919006347,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8671785593032837,0.1982552707195282,0.1882603764533996,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7634385228157043,0.1340218335390091,0.60585618019104,285.0070495605469,284.95001220703125,298.5006408691406,294.23016357421875,297.8817443847656,297.38653564453125,285.0030212402344,1.0,0.3198886215686798,0.9850224256515504,0.9850224256515504,1.0,1.0,-1.7372591495513916,0.7714604139328003,0.9657986760139464,0.3728196322917938,0.9334773421287536,0.9334773421287536,0.0,42.06706237792969,31.0,35369.91015625,0.0,421.9248962402344,1.0,281.5421142578125,283.8686218261719,297.1695556640625,299.4989624023437,293.1499938964844,293.1499938964844,281.25,33324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142590880393982,1.0,0.0,0.0,3.63775634765625,3.637779712677002,8.829995294945547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.14697265625,0.0,1499.64111328125,1895.4371337890625,0.0,1725.048828125,0.9005069732666016,1.0,0.0,3.0,1.0,0.0
17913120,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.3840145170688629,0.2725813090801239,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8956974744796753,0.2182095050811767,0.207053393125534,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.93918776512146,0.2479746341705322,0.1736702919006347,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8671785593032837,0.1982552707195282,0.1882603764533996,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7634385228157043,0.1340218335390091,0.60585618019104,285.0070495605469,284.95001220703125,298.5006408691406,294.23016357421875,297.8817443847656,297.38653564453125,285.0030212402344,1.0,0.3198886215686798,0.9850224256515504,0.9850224256515504,1.0,1.0,-1.7372591495513916,0.7714604139328003,0.9657986760139464,0.3728196322917938,0.9334773421287536,0.9334773421287536,0.0,42.06706237792969,31.0,35369.91015625,0.0,421.9248962402344,1.0,281.5421142578125,283.8686218261719,297.1695556640625,299.4989624023437,293.1499938964844,293.1499938964844,281.25,33324.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142590880393982,1.0,0.0,0.0,3.63775634765625,3.637779712677002,8.829995294945547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.14697265625,0.0,1499.64111328125,1895.4371337890625,0.0,1725.048828125,0.9005069732666016,1.0,0.0,3.0,1.0,0.0
17913180,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.3957979381084442,0.2596793472766876,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.911886751651764,0.2187157571315765,0.2076016366481781,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.956739068031311,0.2482906281948089,0.1739805489778518,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8820399641990662,0.1986289620399475,0.188671663403511,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.775831937789917,0.1340094059705734,0.6057716608047485,284.8553161621094,284.95001220703125,298.5654602050781,294.2235717773437,297.9332275390625,297.4278869628906,284.8656921386719,1.0,0.3156857192516327,0.9851049184799194,0.9851049184799194,1.0,1.0,-1.7231887578964231,0.7647826671600342,0.958406150341034,0.369025707244873,0.794105589389801,0.794105589389801,0.0,39.74264144897461,49.0,35351.296875,0.0,406.9240417480469,1.0,281.2579040527344,283.74176025390625,297.23516845703125,299.6251220703125,293.1499938964844,293.1499938964844,281.54998779296875,43333.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215560674667358,1.0,0.0,0.0,3.3892292976379395,3.389252185821533,7.664700660825474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.5703125,0.0,1312.892822265625,1895.4371337890625,0.0,1784.84326171875,0.8535690903663635,1.0,0.0,3.0,1.0,0.0
17913240,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.3957979381084442,0.2596793472766876,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.911886751651764,0.2187157571315765,0.2076016366481781,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.956739068031311,0.2482906281948089,0.1739805489778518,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8820399641990662,0.1986289620399475,0.188671663403511,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.775831937789917,0.1340094059705734,0.6057716608047485,284.8553161621094,284.95001220703125,298.5654602050781,294.2235717773437,297.9332275390625,297.4278869628906,284.8656921386719,1.0,0.3156857192516327,0.9851049184799194,0.9851049184799194,1.0,1.0,-1.7231887578964231,0.7647826671600342,0.958406150341034,0.369025707244873,0.794105589389801,0.794105589389801,0.0,39.74264144897461,49.0,35351.296875,0.0,406.9240417480469,1.0,281.2579040527344,283.74176025390625,297.23516845703125,299.6251220703125,293.1499938964844,293.1499938964844,281.54998779296875,43333.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215560674667358,1.0,0.0,0.0,3.3892292976379395,3.389252185821533,7.664700660825474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.5703125,0.0,1312.892822265625,1895.4371337890625,0.0,1784.84326171875,0.8535690903663635,1.0,0.0,3.0,1.0,0.0
17913300,297.6575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.4012274742126465,0.2611803710460663,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9104270339012146,0.2191412150859832,0.207877367734909,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9551013112068176,0.2486751228570938,0.1741262525320053,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8806816935539246,0.1989698857069015,0.1888801902532577,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7743984460830688,0.134113073348999,0.6058741807937622,285.01397705078125,284.95001220703125,298.5972900390625,294.2206115722656,297.9572448730469,297.44561767578125,285.0298156738281,1.0,0.316781997680664,0.985146164894104,0.985146164894104,1.0,1.0,-1.7258548736572266,0.7660952806472778,0.9597595930099488,0.3695886433124542,0.892767608165741,0.892767608165741,0.0,40.02091217041016,49.0,34861.6328125,0.0,409.2762145996094,1.0,281.4941101074219,283.9091491699219,297.1582336425781,299.411865234375,293.1499938964844,293.1499938964844,281.54998779296875,35224.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113358378410339,1.0,0.0,0.0,3.4325666427612305,3.432588577270508,7.861967787903268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.6435546875,0.0,1298.9918212890625,1895.4371337890625,0.0,1701.3359375,0.8594030737876892,1.0,0.0,3.0,1.0,0.0
17913360,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.4056109189987182,0.2674815654754638,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.903570830821991,0.2197319716215133,0.2084192931652069,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9476551413536072,0.2492546737194061,0.1745141297578811,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8743676543235779,0.1994622200727462,0.1893338412046432,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7686687111854553,0.1343159675598144,0.6068224906921387,285.04180908203125,284.95001220703125,298.6286926269531,294.2179260253906,297.9775085449219,297.4566345214844,285.0399475097656,1.0,0.3196609318256378,0.9851930737495422,0.9851930737495422,1.0,1.0,-1.736213207244873,0.7710493803024292,0.9651637673377992,0.3722661733627319,0.9403709769248962,0.9403709769248962,0.0,41.21873474121094,67.0,35159.4921875,0.0,418.8111267089844,1.0,281.540771484375,283.9032897949219,297.1673278808594,299.4648742675781,293.1499938964844,293.1499938964844,281.25,31802.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064225077629089,1.0,0.0,0.0,3.5596556663513184,3.559678077697754,8.454915700895071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.61669921875,0.0,1404.32958984375,1895.4371337890625,0.0,1661.80224609375,0.8821014165878296,1.0,0.0,3.0,1.0,0.0
17913420,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.4091776609420776,0.2932564914226532,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8768861293792725,0.2203593701124191,0.2093484252691269,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9158334732055664,0.2496533393859863,0.1750834584236145,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8493443131446838,0.199937954545021,0.1901074200868606,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7463778853416443,0.1342077404260635,0.6079536080360413,284.89471435546875,284.95001220703125,298.6902160644531,294.2134704589844,297.9991760253906,297.4452819824219,284.9029541015625,1.0,0.329933762550354,0.9852867722511292,0.9852867722511292,1.0,1.0,-1.7712361812591553,0.7877740263938904,0.9834622144699096,0.3814836144447326,0.8331764936447144,0.8331764936447144,0.0,46.26261520385742,85.0,36188.1640625,0.0,454.8309631347656,1.0,281.2582397460937,283.7509765625,297.2567138671875,299.6768798828125,293.1499938964844,293.1499938964844,281.54998779296875,39334.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199452519416809,1.0,0.0,0.0,3.461289882659912,3.461312770843506,7.994093493834953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.80517578125,0.0,1356.83837890625,1895.4371337890625,0.0,1771.571044921875,0.8659076690673828,1.0,0.0,3.0,1.0,0.0
17913480,297.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.4091776609420776,0.2932564914226532,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8768861293792725,0.2203593701124191,0.2093484252691269,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9158334732055664,0.2496533393859863,0.1750834584236145,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8493443131446838,0.199937954545021,0.1901074200868606,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7463778853416443,0.1342077404260635,0.6079536080360413,284.89471435546875,284.95001220703125,298.6902160644531,294.2134704589844,297.9991760253906,297.4452819824219,284.9029541015625,1.0,0.329933762550354,0.9852867722511292,0.9852867722511292,1.0,1.0,-1.7712361812591553,0.7877740263938904,0.9834622144699096,0.3814836144447326,0.8331764936447144,0.8331764936447144,0.0,46.26261520385742,85.0,36188.1640625,0.0,454.8309631347656,1.0,281.2582397460937,283.7509765625,297.2567138671875,299.6768798828125,293.1499938964844,293.1499938964844,281.54998779296875,39334.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199452519416809,1.0,0.0,0.0,3.461289882659912,3.461312770843506,7.994093493834953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.80517578125,0.0,1356.83837890625,1895.4371337890625,0.0,1771.571044921875,0.8659076690673828,1.0,0.0,3.0,1.0,0.0
17913540,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9990000128746032,0.4080431759357452,0.3315452635288238,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8435957431793213,0.2213611751794815,0.2104081660509109,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8784837126731873,0.2505385279655456,0.1757525205612182,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8184513449668884,0.2007423490285873,0.1909979283809662,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7184861898422241,0.1339960545301437,0.608193039894104,285.0915832519531,284.95001220703125,298.75,294.2104187011719,298.0036926269531,297.4032287597656,285.0916442871094,1.0,0.3449431657791137,0.9853805303573608,0.9853805303573608,1.0,1.0,-1.820633888244629,0.8114074468612671,1.0092264413833618,0.394534707069397,1.0,1.0,0.0,54.45756530761719,88.0,36530.99609375,0.0,511.2725830078125,1.0,281.5413818359375,283.9179992675781,297.1983947753906,299.5697326660156,293.1499938964844,293.1499938964844,281.25,30545.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128177285194397,1.0,0.0,0.0,3.674344539642334,3.674367904663086,9.008512051877916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.99755859375,0.0,1519.33837890625,1895.4371337890625,0.0,1713.339111328125,0.9069090485572816,1.0,0.0,3.0,1.0,0.0
17913600,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9990000128746032,0.4080431759357452,0.3315452635288238,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8435957431793213,0.2213611751794815,0.2104081660509109,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8784837126731873,0.2505385279655456,0.1757525205612182,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.8184513449668884,0.2007423490285873,0.1909979283809662,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7184861898422241,0.1339960545301437,0.608193039894104,285.0915832519531,284.95001220703125,298.75,294.2104187011719,298.0036926269531,297.4032287597656,285.0916442871094,1.0,0.3449431657791137,0.9853805303573608,0.9853805303573608,1.0,1.0,-1.820633888244629,0.8114074468612671,1.0092264413833618,0.394534707069397,1.0,1.0,0.0,54.45756530761719,88.0,36530.99609375,0.0,511.2725830078125,1.0,281.5413818359375,283.9179992675781,297.1983947753906,299.5697326660156,293.1499938964844,293.1499938964844,281.25,30545.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128177285194397,1.0,0.0,0.0,3.674344539642334,3.674367904663086,9.008512051877916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.99755859375,0.0,1519.33837890625,1895.4371337890625,0.0,1713.339111328125,0.9069090485572816,1.0,0.0,3.0,1.0,0.0
17913660,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4030278027057647,0.3635532557964325,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8204111456871033,0.2222003489732742,0.2115515619516372,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8523752689361572,0.2510680258274078,0.1764310002326965,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7943844795227051,0.201420709490776,0.1919741928577423,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6953259706497192,0.133543461561203,0.6077653765678406,284.9085998535156,284.95001220703125,298.80712890625,294.206787109375,297.9969177246094,297.3428649902344,284.91064453125,1.0,0.3574919104576111,0.98532235622406,0.98532235622406,1.0,1.0,-1.862116813659668,0.8312373161315918,1.0308796167373655,0.4057157039642334,0.9058534502983092,0.9058534502983092,0.0,62.20623016357422,91.0,37958.76953125,0.0,563.593017578125,1.0,281.2575988769531,283.7086486816406,297.2801208496094,299.810546875,293.1499938964844,293.1499938964844,280.95001220703125,36151.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325061559677124,1.0,0.0,0.0,3.7003445625305176,3.700369119644165,9.136453513747256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.5888671875,0.0,1591.0538330078125,1895.4371337890625,0.0,1876.115234375,0.9161001443862916,1.0,0.0,3.0,1.0,0.0
17913720,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.4030278027057647,0.3635532557964325,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8204111456871033,0.2222003489732742,0.2115515619516372,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8523752689361572,0.2510680258274078,0.1764310002326965,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7943844795227051,0.201420709490776,0.1919741928577423,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6953259706497192,0.133543461561203,0.6077653765678406,284.9085998535156,284.95001220703125,298.80712890625,294.206787109375,297.9969177246094,297.3428649902344,284.91064453125,1.0,0.3574919104576111,0.98532235622406,0.98532235622406,1.0,1.0,-1.862116813659668,0.8312373161315918,1.0308796167373655,0.4057157039642334,0.9058534502983092,0.9058534502983092,0.0,62.20623016357422,91.0,37958.76953125,0.0,563.593017578125,1.0,281.2575988769531,283.7086486816406,297.2801208496094,299.810546875,293.1499938964844,293.1499938964844,280.95001220703125,36151.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325061559677124,1.0,0.0,0.0,3.7003445625305176,3.700369119644165,9.136453513747256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.5888671875,0.0,1591.0538330078125,1895.4371337890625,0.0,1876.115234375,0.9161001443862916,1.0,0.0,3.0,1.0,0.0
17913780,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9670174717903136,0.4015967547893524,0.3617089390754699,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.792009711265564,0.2230111956596374,0.2126574218273162,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8238468766212463,0.2514522969722748,0.1769554913043975,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7662683129310608,0.2020937353372573,0.192951038479805,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6683244705200195,0.1331029385328292,0.6073716282844543,284.8456420898437,284.95001220703125,298.8609313964844,294.20074462890625,298.00262451171875,297.3091125488281,284.8580017089844,1.0,0.366622120141983,0.9852641820907592,0.9852641820907592,1.0,1.0,-1.8623911142349243,0.8313214778900146,1.0310696363449097,0.4059491455554962,0.7848002910614014,0.7848002910614014,0.0,72.0052490234375,79.0,37922.40625,0.0,594.9076538085938,1.0,280.9592590332031,283.6642761230469,297.2481994628906,299.8100280761719,293.1499938964844,293.1499938964844,281.25,44844.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463760375976562,1.0,0.0,0.0,3.339762926101685,3.339785575866699,7.442598644047393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.49365234375,0.0,1275.18359375,1895.4371337890625,0.0,1994.1817626953125,0.845441997051239,1.0,0.0,3.0,1.0,0.0
17913840,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9670174717903136,0.4015967547893524,0.3617089390754699,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.792009711265564,0.2230111956596374,0.2126574218273162,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.8238468766212463,0.2514522969722748,0.1769554913043975,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.7662683129310608,0.2020937353372573,0.192951038479805,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.6683244705200195,0.1331029385328292,0.6073716282844543,284.8456420898437,284.95001220703125,298.8609313964844,294.20074462890625,298.00262451171875,297.3091125488281,284.8580017089844,1.0,0.366622120141983,0.9852641820907592,0.9852641820907592,1.0,1.0,-1.8623911142349243,0.8313214778900146,1.0310696363449097,0.4059491455554962,0.7848002910614014,0.7848002910614014,0.0,72.0052490234375,79.0,37922.40625,0.0,594.9076538085938,1.0,280.9592590332031,283.6642761230469,297.2481994628906,299.8100280761719,293.1499938964844,293.1499938964844,281.25,44844.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463760375976562,1.0,0.0,0.0,3.339762926101685,3.339785575866699,7.442598644047393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.49365234375,0.0,1275.18359375,1895.4371337890625,0.0,1994.1817626953125,0.845441997051239,1.0,0.0,3.0,1.0,0.0
17913900,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9622042775154114,0.4032792150974273,0.3626108765602112,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.788174033164978,0.2238325774669647,0.2133132815361023,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8199513554573059,0.2521421015262604,0.1773189604282379,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7626486420631409,0.2028158754110336,0.1935276091098785,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6644050478935242,0.1332406103610992,0.6075729131698608,284.9996337890625,284.95001220703125,298.8866271972656,294.19683837890625,298.0146179199219,297.3096923828125,285.0125732421875,1.0,0.3683454096317291,0.9852350950241088,0.9852350950241088,1.0,1.0,-1.8656281232833865,0.8328827023506165,1.0327454805374146,0.4067752361297607,0.8770884275436401,0.8770884275436401,0.0,73.80284118652344,79.0,37439.99609375,0.0,602.9325561523438,1.0,281.1944274902344,283.820556640625,297.1532592773437,299.572509765625,293.1499938964844,293.1499938964844,281.25,35743.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371194362640381,1.0,0.0,0.0,3.392747640609741,3.3927690982818604,7.680621934014198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.9755859375,0.0,1263.5723876953125,1895.4371337890625,0.0,1915.09228515625,0.8510652184486389,1.0,0.0,3.0,1.0,0.0
17913960,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9646360874176024,0.4055194854736328,0.3644181489944458,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.7899608016014099,0.2248772978782653,0.2142068147659301,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8214113116264343,0.253071129322052,0.1778981536626815,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7642965912818909,0.2037492096424102,0.1943200230598449,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6654049158096313,0.1336133927106857,0.6087358593940735,285.0162048339844,284.95001220703125,298.9115600585937,294.1924133300781,298.0289611816406,297.3150634765625,285.0138244628906,1.0,0.3688861429691314,0.9852197766304016,0.9852197766304016,1.0,1.0,-1.871912240982056,0.8359021544456482,1.0360100269317627,0.4084280729293823,0.9103261828422546,0.9103261828422546,0.0,73.70438385009766,67.0,37652.18359375,0.0,607.1492919921875,1.0,281.2406311035156,283.8102722167969,297.1501159667969,299.6076354980469,293.1499938964844,293.1499938964844,280.95001220703125,32616.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324702143669128,1.0,0.0,0.0,3.5045928955078125,3.50461483001709,8.195368081942433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.49462890625,0.0,1353.0262451171875,1895.4371337890625,0.0,1875.812255859375,0.8702337741851807,1.0,0.0,3.0,1.0,0.0
17914020,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9786134362220764,0.4090093374252319,0.3676278293132782,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8018712997436523,0.2266365885734558,0.2158146500587463,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8320318460464478,0.2543904185295105,0.1788196265697479,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.775534451007843,0.2053287029266357,0.1957479864358902,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6748948097229004,0.1343326419591903,0.6113318204879761,284.8903503417969,284.95001220703125,298.959228515625,294.1820373535156,298.0531311035156,297.319580078125,284.898681640625,1.0,0.3670757114887237,0.9851890802383424,0.9851890802383424,1.0,1.0,-1.8836380243301392,0.8415185809135437,1.042119383811951,0.4115851521492004,0.8035664558410645,0.8035664558410645,0.0,70.4543685913086,55.0,38138.703125,0.0,605.242919921875,1.0,280.9588317871094,283.6902770996094,297.21258544921875,299.76318359375,293.1499938964844,293.1499938964844,281.25,40836.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432786822319031,1.0,0.0,0.0,3.3297677040100098,3.329789638519287,7.398116395052057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.3037109375,0.0,1238.23779296875,1895.4371337890625,0.0,1967.59033203125,0.8388219475746155,1.0,0.0,3.0,1.0,0.0
17914080,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9786134362220764,0.4090093374252319,0.3676278293132782,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8018712997436523,0.2266365885734558,0.2158146500587463,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8320318460464478,0.2543904185295105,0.1788196265697479,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.775534451007843,0.2053287029266357,0.1957479864358902,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6748948097229004,0.1343326419591903,0.6113318204879761,284.8903503417969,284.95001220703125,298.959228515625,294.1820373535156,298.0531311035156,297.319580078125,284.898681640625,1.0,0.3670757114887237,0.9851890802383424,0.9851890802383424,1.0,1.0,-1.8836380243301392,0.8415185809135437,1.042119383811951,0.4115851521492004,0.8035664558410645,0.8035664558410645,0.0,70.4543685913086,55.0,38138.703125,0.0,605.242919921875,1.0,280.9588317871094,283.6902770996094,297.21258544921875,299.76318359375,293.1499938964844,293.1499938964844,281.25,40836.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432786822319031,1.0,0.0,0.0,3.3297677040100098,3.329789638519287,7.398116395052057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.3037109375,0.0,1238.23779296875,1895.4371337890625,0.0,1967.59033203125,0.8388219475746155,1.0,0.0,3.0,1.0,0.0
17914140,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4139821231365204,0.3700741827487945,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8235417008399963,0.2290411293506622,0.2176236659288406,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8532906174659729,0.2564470469951629,0.1798889189958572,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7975407242774963,0.2075031697750091,0.1973567754030227,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6942686438560486,0.1355950832366943,0.6149929165840149,285.0412902832031,284.95001220703125,299.0041809082031,294.1697692871094,298.08135986328125,297.33349609375,285.0375061035156,1.0,0.3624960780143738,0.985158383846283,0.985158383846283,1.0,1.0,-1.894688606262207,0.8467515707015991,1.047937035560608,0.4147875905036926,0.9376678466796876,0.9376678466796876,0.0,64.28192901611328,43.0,37975.76171875,0.0,593.9005737304688,1.0,281.24053955078125,283.81744384765625,297.1414794921875,299.61480712890625,293.1499938964844,293.1499938964844,280.95001220703125,31272.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330580949783325,1.0,0.0,0.0,3.528388738632202,3.5284106731414795,8.307036409860302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.56689453125,0.0,1367.8367919921875,1895.4371337890625,0.0,1880.7623291015625,0.8744876980781555,1.0,0.0,3.0,1.0,0.0
17914200,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4139821231365204,0.3700741827487945,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8235417008399963,0.2290411293506622,0.2176236659288406,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8532906174659729,0.2564470469951629,0.1798889189958572,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7975407242774963,0.2075031697750091,0.1973567754030227,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6942686438560486,0.1355950832366943,0.6149929165840149,285.0412902832031,284.95001220703125,299.0041809082031,294.1697692871094,298.08135986328125,297.33349609375,285.0375061035156,1.0,0.3624960780143738,0.985158383846283,0.985158383846283,1.0,1.0,-1.894688606262207,0.8467515707015991,1.047937035560608,0.4147875905036926,0.9376678466796876,0.9376678466796876,0.0,64.28192901611328,43.0,37975.76171875,0.0,593.9005737304688,1.0,281.24053955078125,283.81744384765625,297.1414794921875,299.61480712890625,293.1499938964844,293.1499938964844,280.95001220703125,31272.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330580949783325,1.0,0.0,0.0,3.528388738632202,3.5284106731414795,8.307036409860302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.56689453125,0.0,1367.8367919921875,1895.4371337890625,0.0,1880.7623291015625,0.8744876980781555,1.0,0.0,3.0,1.0,0.0
