time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914260,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.4218935966491699,0.3456880748271942,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8437381982803345,0.231089174747467,0.2195002287626266,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8747042417526245,0.2579407393932342,0.1809330880641937,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8183115124702454,0.2093555331230163,0.1990373134613037,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7131261825561523,0.1367957890033722,0.6196747422218323,284.8700256347656,284.95001220703125,299.0466003417969,294.1557922363281,298.11456298828125,297.3598937988281,284.876708984375,1.0,0.3548377454280853,0.9851382374763488,0.9851382374763488,1.0,1.0,-1.878246188163757,0.8388667106628418,1.0393794775009155,0.4103707671165466,0.8013413548469543,0.8013413548469543,0.0,58.65572738647461,31.0,38064.85546875,0.0,563.6063842773438,1.0,280.9591369628906,283.66021728515625,297.1937561035156,299.7542724609375,293.1499938964844,293.1499938964844,281.25,41284.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459126114845276,1.0,0.0,0.0,3.3606343269348145,3.360656499862671,7.535911663580919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.166015625,0.0,1270.8408203125,1895.4371337890625,0.0,1990.195068359375,0.8453514575958252,1.0,0.0,3.0,1.0,0.0
17914320,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9990000128746032,0.4218935966491699,0.3456880748271942,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8437381982803345,0.231089174747467,0.2195002287626266,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8747042417526245,0.2579407393932342,0.1809330880641937,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8183115124702454,0.2093555331230163,0.1990373134613037,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7131261825561523,0.1367957890033722,0.6196747422218323,284.8700256347656,284.95001220703125,299.0466003417969,294.1557922363281,298.11456298828125,297.3598937988281,284.876708984375,1.0,0.3548377454280853,0.9851382374763488,0.9851382374763488,1.0,1.0,-1.878246188163757,0.8388667106628418,1.0393794775009155,0.4103707671165466,0.8013413548469543,0.8013413548469543,0.0,58.65572738647461,31.0,38064.85546875,0.0,563.6063842773438,1.0,280.9591369628906,283.66021728515625,297.1937561035156,299.7542724609375,293.1499938964844,293.1499938964844,281.25,41284.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459126114845276,1.0,0.0,0.0,3.3606343269348145,3.360656499862671,7.535911663580919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.166015625,0.0,1270.8408203125,1895.4371337890625,0.0,1990.195068359375,0.8453514575958252,1.0,0.0,3.0,1.0,0.0
17914380,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.4363391399383545,0.3134765923023224,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8738701939582825,0.2337006777524948,0.2215160727500915,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9065160751342772,0.2600957155227661,0.1820768862962722,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8461430668830872,0.2117149531841278,0.2008344829082489,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7375048398971558,0.1385765373706817,0.6255475878715515,285.00408935546875,284.95001220703125,299.0867004394531,294.14031982421875,298.1665954589844,297.422607421875,284.9990234375,1.0,0.3446517288684845,0.9851180911064148,0.9851180911064148,1.0,1.0,-1.8525731563568115,0.8265450596809387,1.026028037071228,0.4035601317882538,0.9061701893806458,0.9061701893806458,0.0,51.76167297363281,34.0,37259.546875,0.0,524.0734252929688,1.0,281.2405090332031,283.7852783203125,297.0998840332031,299.5457458496094,293.1499938964844,293.1499938964844,280.95001220703125,32634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331989407539368,1.0,0.0,0.0,3.5045268535614014,3.504549026489258,8.195059422178019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5654296875,0.0,1353.084716796875,1895.4371337890625,0.0,1881.948974609375,0.869960606098175,1.0,0.0,3.0,1.0,0.0
17914440,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9990000128746032,0.4363391399383545,0.3134765923023224,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8738701939582825,0.2337006777524948,0.2215160727500915,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9065160751342772,0.2600957155227661,0.1820768862962722,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8461430668830872,0.2117149531841278,0.2008344829082489,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7375048398971558,0.1385765373706817,0.6255475878715515,285.00408935546875,284.95001220703125,299.0867004394531,294.14031982421875,298.1665954589844,297.422607421875,284.9990234375,1.0,0.3446517288684845,0.9851180911064148,0.9851180911064148,1.0,1.0,-1.8525731563568115,0.8265450596809387,1.026028037071228,0.4035601317882538,0.9061701893806458,0.9061701893806458,0.0,51.76167297363281,34.0,37259.546875,0.0,524.0734252929688,1.0,281.2405090332031,283.7852783203125,297.0998840332031,299.5457458496094,293.1499938964844,293.1499938964844,280.95001220703125,32634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331989407539368,1.0,0.0,0.0,3.5045268535614014,3.504549026489258,8.195059422178019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.5654296875,0.0,1353.084716796875,1895.4371337890625,0.0,1881.948974609375,0.869960606098175,1.0,0.0,3.0,1.0,0.0
17914500,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.4446710646152496,0.2995714843273163,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8890621066093445,0.2349419295787811,0.2226786166429519,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9235018491744996,0.2610405087471008,0.1827595978975296,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8601328730583191,0.2128377109766006,0.2018772363662719,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7496252059936523,0.139564037322998,0.6295680403709412,284.8570861816406,284.95001220703125,299.10595703125,294.1320495605469,298.196044921875,297.46075439453125,284.8426513671875,1.0,0.3411565124988556,0.9851080775260924,0.9851080775260924,1.0,1.0,-1.844162940979004,0.822540819644928,1.0216221809387207,0.4012267589569092,0.8050041794776917,0.8050041794776917,0.0,49.036659240722656,34.0,37729.140625,0.0,509.8827209472656,1.0,281.00115966796875,283.6200866699219,297.162353515625,299.7341003417969,293.1499938964844,293.1499938964844,280.95001220703125,38266.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399162650108337,1.0,0.0,0.0,3.4566659927368164,3.456688642501831,7.972749926921097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.11181640625,0.0,1344.5821533203125,1895.4371337890625,0.0,1938.866943359375,0.8607395887374878,1.0,0.0,3.0,1.0,0.0
17914560,297.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.4528347849845886,0.2884604036808014,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9020914435386658,0.2360960245132446,0.2236980199813842,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9381982684135436,0.261856347322464,0.1832834333181381,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8723521828651428,0.2138775736093521,0.2027906477451324,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7604267001152039,0.1405449211597442,0.6335268616676331,284.87554931640625,284.95001220703125,299.1247253417969,294.1235046386719,298.22467041015625,297.4976501464844,284.8851318359375,1.0,0.3384466767311096,0.9851441383361816,0.9851441383361816,1.0,1.0,-1.838521838188172,0.8198500275611877,1.0186718702316284,0.3996889591217041,0.7843678593635559,0.7843678593635559,0.0,46.96871948242188,37.0,37231.67578125,0.0,499.6805419921875,1.0,280.9596862792969,283.68017578125,297.1415710449219,299.6469116210937,293.1499938964844,293.1499938964844,281.25,42300.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415724396705627,1.0,0.0,0.0,3.261887788772583,3.261909484863281,7.099558843037812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.71728515625,0.0,1184.854248046875,1895.4371337890625,0.0,1952.9959716796875,0.8255590796470642,1.0,0.0,3.0,1.0,0.0
17914620,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.4635531902313232,0.2764427065849304,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9185407757759094,0.2379450350999832,0.2251841723918914,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9548423290252686,0.2633686661720276,0.1841185986995697,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8870351910591125,0.2155429422855377,0.204121857881546,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7736802697181702,0.142074629664421,0.6393699645996094,285.03076171875,284.95001220703125,299.14752197265625,294.11236572265625,298.2613220214844,297.5455627441406,285.0336608886719,1.0,0.3360684514045715,0.9851893186569214,0.9851893186569214,1.0,1.0,-1.835487961769104,0.8184171915054321,1.017070770263672,0.3988164961338043,0.8908616304397583,0.8908616304397583,0.0,44.88465118408203,37.0,36810.6796875,0.0,491.1821594238281,1.0,281.2124938964844,283.825927734375,297.0549621582031,299.4374694824219,293.1499938964844,293.1499938964844,281.25,32923.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306635975837708,1.0,0.0,0.0,3.3647990226745605,3.3648197650909424,7.554601211268164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.93505859375,0.0,1217.1942138671875,1895.4371337890625,0.0,1860.63232421875,0.8414077758789062,1.0,0.0,3.0,1.0,0.0
17914680,297.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.4699597656726837,0.2699812352657318,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9287264347076416,0.2391466647386551,0.2262535840272903,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9639824032783508,0.2643718123435974,0.1847744584083557,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8957029581069946,0.2166261672973632,0.2050820738077163,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7816534638404846,0.143083244562149,0.643549919128418,285.02130126953125,284.95001220703125,299.16082763671875,294.10552978515625,298.2827453613281,297.5735168457031,285.017578125,1.0,0.3351535201072693,0.9852163195610046,0.9852163195610046,1.0,1.0,-1.8359706401824951,0.818659782409668,1.0173108577728271,0.3989085257053375,0.9041382670402528,0.9041382670402528,0.0,43.848243713378906,57.0,36913.81640625,0.0,488.2571411132813,1.0,281.2398376464844,283.8036499023437,297.0620422363281,299.4736022949219,293.1499938964844,293.1499938964844,280.95001220703125,31887.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281687259674072,1.0,0.0,0.0,3.4451208114624023,3.4451420307159424,7.919580866655451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.07568359375,0.0,1287.9127197265625,1895.4371337890625,0.0,1839.747314453125,0.8562991619110107,1.0,0.0,3.0,1.0,0.0
17914740,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.4836534559726715,0.2749195992946625,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9265770316123962,0.2419367283582687,0.2290264666080474,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9608015418052672,0.2664314806461334,0.186353787779808,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8938550353050232,0.2191325724124908,0.2075815796852111,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7815347909927368,0.1455278694629669,0.6550300121307373,284.9060974121094,284.95001220703125,299.1952209472656,294.08660888671875,298.3288269042969,297.6279296875,284.9145812988281,1.0,0.3410777449607849,0.9852884411811828,0.9852884411811828,1.0,1.0,-1.863887906074524,0.8321216106414795,1.0317662954330444,0.4060563147068023,0.8086681365966797,0.8086681365966797,0.0,45.28441619873047,77.0,37740.9140625,0.0,511.1844482421875,1.0,280.9598999023437,283.68914794921875,297.1227111816406,299.6397705078125,293.1499938964844,293.1499938964844,281.25,39649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740153968334198,1.0,0.0,0.0,3.2989275455474854,3.2989490032196045,7.261709242811776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.84228515625,0.0,1201.2142333984375,1895.4371337890625,0.0,1940.892578125,0.8312291502952576,1.0,0.0,3.0,1.0,0.0
17914800,297.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.4836534559726715,0.2749195992946625,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9265770316123962,0.2419367283582687,0.2290264666080474,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9608015418052672,0.2664314806461334,0.186353787779808,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8938550353050232,0.2191325724124908,0.2075815796852111,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7815347909927368,0.1455278694629669,0.6550300121307373,284.9060974121094,284.95001220703125,299.1952209472656,294.08660888671875,298.3288269042969,297.6279296875,284.9145812988281,1.0,0.3410777449607849,0.9852884411811828,0.9852884411811828,1.0,1.0,-1.863887906074524,0.8321216106414795,1.0317662954330444,0.4060563147068023,0.8086681365966797,0.8086681365966797,0.0,45.28441619873047,77.0,37740.9140625,0.0,511.1844482421875,1.0,280.9598999023437,283.68914794921875,297.1227111816406,299.6397705078125,293.1499938964844,293.1499938964844,281.25,39649.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740153968334198,1.0,0.0,0.0,3.2989275455474854,3.2989490032196045,7.261709242811776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.84228515625,0.0,1201.2142333984375,1895.4371337890625,0.0,1940.892578125,0.8312291502952576,1.0,0.0,3.0,1.0,0.0
17914860,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9990000128746032,0.4922326803207397,0.2996259927749634,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9018760919570924,0.2453343868255615,0.2321954667568206,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9340882897377014,0.2691945731639862,0.1882253587245941,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8720720410346985,0.2221772819757461,0.210439458489418,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7639055848121643,0.1481418013572693,0.6671964526176453,285.0794982910156,284.95001220703125,299.2281494140625,294.0668640136719,298.3509216308594,297.6388244628906,285.0782775878906,1.0,0.3540159463882446,0.9852922558784484,0.9852922558784484,1.0,1.0,-1.9176340103149407,0.8579960465431213,1.0596379041671753,0.4201295673847198,0.973115086555481,0.973115086555481,0.0,50.76440048217773,97.0,38312.9765625,0.0,565.9698486328125,1.0,281.2407531738281,283.8263244628906,297.0560607910156,299.5328369140625,293.1499938964844,293.1499938964844,280.95001220703125,29907.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334882616996765,1.0,0.0,0.0,3.5448334217071533,3.5448553562164307,8.38465041397285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.755859375,0.0,1375.0140380859375,1895.4371337890625,0.0,1884.3875732421875,0.8773130774497986,1.0,0.0,3.0,1.0,0.0
17914920,297.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9990000128746032,0.4922326803207397,0.2996259927749634,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9018760919570924,0.2453343868255615,0.2321954667568206,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9340882897377014,0.2691945731639862,0.1882253587245941,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8720720410346985,0.2221772819757461,0.210439458489418,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7639055848121643,0.1481418013572693,0.6671964526176453,285.0794982910156,284.95001220703125,299.2281494140625,294.0668640136719,298.3509216308594,297.6388244628906,285.0782775878906,1.0,0.3540159463882446,0.9852922558784484,0.9852922558784484,1.0,1.0,-1.9176340103149407,0.8579960465431213,1.0596379041671753,0.4201295673847198,0.973115086555481,0.973115086555481,0.0,50.76440048217773,97.0,38312.9765625,0.0,565.9698486328125,1.0,281.2407531738281,283.8263244628906,297.0560607910156,299.5328369140625,293.1499938964844,293.1499938964844,280.95001220703125,29907.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334882616996765,1.0,0.0,0.0,3.5448334217071533,3.5448553562164307,8.38465041397285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.755859375,0.0,1375.0140380859375,1895.4371337890625,0.0,1884.3875732421875,0.8773130774497986,1.0,0.0,3.0,1.0,0.0
17914980,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4942454695701599,0.3388175666332245,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8690218925476074,0.248341828584671,0.2354966700077057,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8957718014717102,0.2713780999183655,0.1901360601186752,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8416008949279785,0.2248569577932357,0.2134220749139785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7384203672409058,0.1502183973789215,0.6788220405578613,284.9259338378906,284.95001220703125,299.25982666015625,294.0465393066406,298.346923828125,297.6024475097656,284.93145751953125,1.0,0.3722566068172455,0.9852961301803588,0.9852961301803588,1.0,1.0,-1.9884889125823968,0.8921681642532349,1.0963207483291626,0.4387989342212677,0.8866119384765625,0.8866119384765625,0.0,59.92789840698242,115.0,40196.2109375,0.0,649.1954956054688,1.0,280.9575500488281,283.6430969238281,297.1268920898437,299.7826843261719,293.1499938964844,293.1499938964844,281.25,35852.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542965412139893,1.0,0.0,0.0,3.5731804370880127,3.5732038021087646,8.519285756847239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.4794921875,0.0,1448.2877197265625,1895.4371337890625,0.0,2062.736083984375,0.887916624546051,1.0,0.0,3.0,1.0,0.0
17915040,297.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9990000128746032,0.4942454695701599,0.3388175666332245,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.8690218925476074,0.248341828584671,0.2354966700077057,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8957718014717102,0.2713780999183655,0.1901360601186752,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8416008949279785,0.2248569577932357,0.2134220749139785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7384203672409058,0.1502183973789215,0.6788220405578613,284.9259338378906,284.95001220703125,299.25982666015625,294.0465393066406,298.346923828125,297.6024475097656,284.93145751953125,1.0,0.3722566068172455,0.9852961301803588,0.9852961301803588,1.0,1.0,-1.9884889125823968,0.8921681642532349,1.0963207483291626,0.4387989342212677,0.8866119384765625,0.8866119384765625,0.0,59.92789840698242,115.0,40196.2109375,0.0,649.1954956054688,1.0,280.9575500488281,283.6430969238281,297.1268920898437,299.7826843261719,293.1499938964844,293.1499938964844,281.25,35852.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542965412139893,1.0,0.0,0.0,3.5731804370880127,3.5732038021087646,8.519285756847239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.4794921875,0.0,1448.2877197265625,1895.4371337890625,0.0,2062.736083984375,0.887916624546051,1.0,0.0,3.0,1.0,0.0
17915100,297.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9990000128746032,0.4935802817344665,0.361726850271225,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.85237056016922,0.2499789148569107,0.2370926588773727,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.8773423433303833,0.2726257443428039,0.1910188794136047,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.826305091381073,0.226306140422821,0.2148575782775879,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.7253055572509766,0.151187852025032,0.6838732957839966,285.0837097167969,284.95001220703125,299.2752380371094,294.03619384765625,298.3380126953125,297.5716552734375,285.09881591796875,1.0,0.3825052678585052,0.9852980375289916,0.9852980375289916,1.0,1.0,-2.0267651081085205,0.9106651544570924,1.1160999536514282,0.4488921165466308,1.0,1.0,0.0,65.65988159179688,115.0,40126.2265625,0.0,699.1859741210938,1.0,281.2010192871094,283.8067321777344,297.0487365722656,299.60284423828125,293.1499938964844,293.1499938964844,281.25,31701.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520079016685486,1.0,0.0,0.0,3.661314725875856,3.6613380908966064,8.9447331674819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.48681640625,0.0,1513.5299072265625,1895.4371337890625,0.0,2042.84716796875,0.9065937399864196,1.0,0.0,3.0,1.0,0.0
17915160,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.9990000128746032,0.4923333823680877,0.3852281272411346,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8375604152679443,0.2518497109413147,0.2389746010303497,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391906738281,0.8607551455497742,0.2741596698760986,0.1921607851982116,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.8120718002319336,0.22796531021595,0.2165497243404388,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.7127512693405151,0.1522501856088638,0.6894635558128357,285.139404296875,284.95001220703125,299.2904052734375,294.0257568359375,298.3277282714844,297.5384216308594,285.1434326171875,1.0,0.3933586776256561,0.9852066040039062,0.9852066040039062,1.0,1.0,-2.0673627853393555,0.9303100109100342,1.1370527744293213,0.4595849215984344,1.0,1.0,0.0,71.9207534790039,133.0,40760.8046875,0.0,754.7750854492188,1.0,281.2425842285156,283.834228515625,297.045166015625,299.6727600097656,293.1499938964844,293.1499938964844,280.95001220703125,31768.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539008855819702,1.0,0.0,0.0,3.754640817642212,3.75466513633728,9.406543881596008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.7802734375,0.0,1620.161376953125,1895.4371337890625,0.0,2059.293212890625,0.9256131649017334,1.0,0.0,3.0,1.0,0.0
17915220,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.4858758747577667,0.4350693821907043,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8100042343139648,0.2550715208053589,0.2426669895648956,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8309394717216492,0.2765300571918487,0.1943368017673492,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7831681966781616,0.2308023422956466,0.2198688685894012,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6864827871322632,0.1539153754711151,0.6999493837356567,284.98583984375,284.95001220703125,299.3201599121094,294.00469970703125,298.2987060546875,297.4566650390625,284.9869079589844,1.0,0.4162535369396209,0.9850237369537354,0.9850237369537354,1.0,1.0,-2.15058708190918,0.97064208984375,1.17994487285614,0.4815563857555389,1.0,1.0,0.0,86.28662109375,121.0,43079.78125,0.0,880.827392578125,1.0,280.95654296875,283.630859375,297.0972595214844,299.9270324707031,293.1499938964844,293.1499938964844,280.6499938964844,33437.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776766836643219,1.0,0.0,0.0,3.8515706062316895,3.851596117019653,9.89849127108755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.31396484375,0.0,1748.9661865234375,1895.4371337890625,0.0,2261.16064453125,0.9487276077270508,1.0,0.0,3.0,1.0,0.0
17915280,297.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9990000128746032,0.4858758747577667,0.4350693821907043,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8100042343139648,0.2550715208053589,0.2426669895648956,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8309394717216492,0.2765300571918487,0.1943368017673492,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7831681966781616,0.2308023422956466,0.2198688685894012,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6864827871322632,0.1539153754711151,0.6999493837356567,284.98583984375,284.95001220703125,299.3201599121094,294.00469970703125,298.2987060546875,297.4566650390625,284.9869079589844,1.0,0.4162535369396209,0.9850237369537354,0.9850237369537354,1.0,1.0,-2.15058708190918,0.97064208984375,1.17994487285614,0.4815563857555389,1.0,1.0,0.0,86.28662109375,121.0,43079.78125,0.0,880.827392578125,1.0,280.95654296875,283.630859375,297.0972595214844,299.9270324707031,293.1499938964844,293.1499938964844,280.6499938964844,33437.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776766836643219,1.0,0.0,0.0,3.8515706062316895,3.851596117019653,9.89849127108755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.31396484375,0.0,1748.9661865234375,1895.4371337890625,0.0,2261.16064453125,0.9487276077270508,1.0,0.0,3.0,1.0,0.0
17915340,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.974540650844574,0.4816404283046722,0.4342055022716522,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7880476117134094,0.2575812339782715,0.2456111162900924,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8089271187782288,0.2780355811119079,0.1958281695842743,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7621271014213562,0.2329520434141159,0.2224734872579574,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6668123006820679,0.1549471765756607,0.7072155475616455,284.84112548828125,284.95001220703125,299.3492431640625,293.9835510253906,298.2802734375,297.3976745605469,284.8476867675781,1.0,0.4269888997077942,0.9848408699035645,0.9848408699035645,1.0,1.0,-2.16718864440918,0.9785993695259094,1.1885892152786257,0.4862960577011108,0.8594832420349121,0.8594832420349121,0.0,98.17407989501952,109.0,43804.2890625,0.0,940.1556396484376,1.0,280.6562805175781,283.4776916503906,297.05926513671875,299.9785461425781,293.1499938964844,293.1499938964844,280.95001220703125,40871.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959557771682739,1.0,0.0,0.0,3.7018656730651855,3.7018909454345694,9.1439659399839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7001953125,0.0,1628.6055908203125,1895.4371337890625,0.0,2434.5087890625,0.920063316822052,1.0,0.0,3.0,1.0,0.0
17915400,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.974540650844574,0.4816404283046722,0.4342055022716522,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.7880476117134094,0.2575812339782715,0.2456111162900924,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8089271187782288,0.2780355811119079,0.1958281695842743,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.7621271014213562,0.2329520434141159,0.2224734872579574,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6668123006820679,0.1549471765756607,0.7072155475616455,284.84112548828125,284.95001220703125,299.3492431640625,293.9835510253906,298.2802734375,297.3976745605469,284.8476867675781,1.0,0.4269888997077942,0.9848408699035645,0.9848408699035645,1.0,1.0,-2.16718864440918,0.9785993695259094,1.1885892152786257,0.4862960577011108,0.8594832420349121,0.8594832420349121,0.0,98.17407989501952,109.0,43804.2890625,0.0,940.1556396484376,1.0,280.6562805175781,283.4776916503906,297.05926513671875,299.9785461425781,293.1499938964844,293.1499938964844,280.95001220703125,40871.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959557771682739,1.0,0.0,0.0,3.7018656730651855,3.7018909454345694,9.1439659399839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7001953125,0.0,1628.6055908203125,1895.4371337890625,0.0,2434.5087890625,0.920063316822052,1.0,0.0,3.0,1.0,0.0
17915460,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9720661640167236,0.4852205514907837,0.4361399114131927,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7879336476325989,0.2609870433807373,0.2485905587673187,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8077459931373596,0.2806293964385986,0.1974203437566757,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7618861794471741,0.2359018474817276,0.225051924586296,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6662198305130005,0.1567176878452301,0.7142708897590637,285.0339050292969,284.95001220703125,299.3778991699219,293.96246337890625,298.2936706542969,297.3970947265625,285.0331115722656,1.0,0.4308354556560516,0.984628438949585,0.984628438949585,1.0,1.0,-2.186422824859619,0.987983226776123,1.1984394788742063,0.4911632537841797,1.0,1.0,0.0,100.4105453491211,97.0,43386.23828125,0.0,967.3125610351562,1.0,280.9435119628906,283.6622314453125,296.9418334960937,299.7496032714844,293.1499938964844,293.1499938964844,280.6499938964844,32967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865788340568542,1.0,0.0,0.0,3.815409421920776,3.815434455871582,9.713495501273428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8330078125,0.0,1701.3792724609375,1895.4371337890625,0.0,2349.404296875,0.9403737783432008,1.0,0.0,3.0,1.0,0.0
17915520,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9720661640167236,0.4852205514907837,0.4361399114131927,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7879336476325989,0.2609870433807373,0.2485905587673187,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8077459931373596,0.2806293964385986,0.1974203437566757,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7618861794471741,0.2359018474817276,0.225051924586296,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.6662198305130005,0.1567176878452301,0.7142708897590637,285.0339050292969,284.95001220703125,299.3778991699219,293.96246337890625,298.2936706542969,297.3970947265625,285.0331115722656,1.0,0.4308354556560516,0.984628438949585,0.984628438949585,1.0,1.0,-2.186422824859619,0.987983226776123,1.1984394788742063,0.4911632537841797,1.0,1.0,0.0,100.4105453491211,97.0,43386.23828125,0.0,967.3125610351562,1.0,280.9435119628906,283.6622314453125,296.9418334960937,299.7496032714844,293.1499938964844,293.1499938964844,280.6499938964844,32967.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865788340568542,1.0,0.0,0.0,3.815409421920776,3.815434455871582,9.713495501273428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8330078125,0.0,1701.3792724609375,1895.4371337890625,0.0,2349.404296875,0.9403737783432008,1.0,0.0,3.0,1.0,0.0
17915580,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9830464124679564,0.4886597990989685,0.4393430650234222,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.799282431602478,0.2642106711864471,0.2516089677810669,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8176641464233398,0.2828874289989471,0.1990192234516143,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7724146842956543,0.2386869192123413,0.2276481091976165,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6758124828338623,0.158617302775383,0.7222517728805542,284.881591796875,284.95001220703125,299.40631103515625,293.941650390625,298.3073425292969,297.3973083496094,284.8859558105469,1.0,0.4306780099868774,0.9844160079956056,0.9844160079956056,1.0,1.0,-2.208523750305176,0.9987306594848632,1.2097930908203125,0.4969154596328735,0.88421231508255,0.88421231508255,0.0,97.05476379394533,85.0,44377.0859375,0.0,976.6713256835938,1.0,280.65643310546875,283.4961242675781,296.9826965332031,299.9111022949219,293.1499938964844,293.1499938964844,280.95001220703125,38909.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991692423820496,1.0,0.0,0.0,3.7299768924713135,3.730002164840698,9.283368740398146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.5244140625,0.0,1646.22705078125,1895.4371337890625,0.0,2463.83203125,0.9250296950340272,1.0,0.0,3.0,1.0,0.0
17915640,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9830464124679564,0.4886597990989685,0.4393430650234222,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.799282431602478,0.2642106711864471,0.2516089677810669,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8176641464233398,0.2828874289989471,0.1990192234516143,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7724146842956543,0.2386869192123413,0.2276481091976165,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6758124828338623,0.158617302775383,0.7222517728805542,284.881591796875,284.95001220703125,299.40631103515625,293.941650390625,298.3073425292969,297.3973083496094,284.8859558105469,1.0,0.4306780099868774,0.9844160079956056,0.9844160079956056,1.0,1.0,-2.208523750305176,0.9987306594848632,1.2097930908203125,0.4969154596328735,0.88421231508255,0.88421231508255,0.0,97.05476379394533,85.0,44377.0859375,0.0,976.6713256835938,1.0,280.65643310546875,283.4961242675781,296.9826965332031,299.9111022949219,293.1499938964844,293.1499938964844,280.95001220703125,38909.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991692423820496,1.0,0.0,0.0,3.7299768924713135,3.730002164840698,9.283368740398146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.5244140625,0.0,1646.22705078125,1895.4371337890625,0.0,2463.83203125,0.9250296950340272,1.0,0.0,3.0,1.0,0.0
17915700,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9910916686058044,0.4910447597503662,0.4409336745738983,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8079540729522705,0.2660461962223053,0.2530422508716583,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8252553939819336,0.2842681407928467,0.1997374296188354,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7806598544120789,0.2402763962745666,0.2288670986890792,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.6833599209785461,0.1597409546375274,0.7261176109313965,285.0378723144531,284.95001220703125,299.4205017089844,293.9313659667969,298.3164978027344,297.4015808105469,285.049072265625,1.0,0.4295457303524017,0.9843097925186156,0.9843097925186156,1.0,1.0,-2.219122171401977,1.0039002895355225,1.2152220010757446,0.4996176958084106,0.9890856742858888,0.9890856742858888,0.0,94.05486297607422,85.0,43758.75,0.0,975.945556640625,1.0,280.90399169921875,283.6666564941406,296.9037475585937,299.6920166015625,293.1499938964844,293.1499938964844,280.95001220703125,34220.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927632331848145,1.0,0.0,0.0,3.769706249237061,3.769731044769287,9.482182008468952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.11865234375,0.0,1656.7178955078125,1895.4371337890625,0.0,2405.454345703125,0.9330381751060486,1.0,0.0,3.0,1.0,0.0
17915760,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.9990000128746032,0.4939144551753998,0.4415988028049469,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8186290860176086,0.268130898475647,0.2547607719898224,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8352548480033875,0.2859312891960144,0.2007073760032653,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.791504979133606,0.2420937567949295,0.2303417325019836,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6932889819145203,0.1610669642686844,0.7309369444847107,285.06744384765625,284.95001220703125,299.4347229003906,293.9212341308594,298.3276672363281,297.4096069335937,285.06805419921875,1.0,0.4279707074165344,0.9842434525489808,0.9842434525489808,1.0,1.0,-2.23078727722168,1.0095546245574951,1.221232533454895,0.502744734287262,1.0,1.0,0.0,90.33560943603516,73.0,43989.63671875,0.0,973.498046875,1.0,280.9432067871094,283.67755126953125,296.90185546875,299.7398376464844,293.1499938964844,293.1499938964844,280.6499938964844,33300.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908489108085632,1.0,0.0,0.0,3.8444344997406006,3.844459772109986,9.861845455816365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.61962890625,0.0,1739.160888671875,1895.4371337890625,0.0,2388.070556640625,0.9469977021217346,1.0,0.0,3.0,1.0,0.0
17915820,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.5017617344856262,0.4194149076938629,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8354119658470154,0.2716509699821472,0.2580559849739074,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8515620827674866,0.2883816361427307,0.20244862139225,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8091246485710144,0.2451279312372207,0.2331667691469192,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7095667719841003,0.1633977741003036,0.74079829454422,284.8779602050781,284.95001220703125,299.4633178710937,293.9013977050781,298.3534240722656,297.4331970214844,284.88018798828125,1.0,0.4223425090312958,0.984110713005066,0.984110713005066,1.0,1.0,-2.225381851196289,1.0069146156311035,1.218467116355896,0.5013424754142761,0.8978816866874695,0.8978816866874695,0.0,84.43565368652344,61.0,44735.671875,0.0,945.7440795898438,1.0,280.6557006835937,283.4753112792969,296.945068359375,299.9033203125,293.1499938964844,293.1499938964844,280.3500061035156,38441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041213750839233,1.0,0.0,0.0,3.78872275352478,3.7887485027313232,9.578089930073477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.10986328125,0.0,1712.0133056640625,1895.4371337890625,0.0,2509.16552734375,0.9374815821647644,1.0,0.0,3.0,1.0,0.0
17915880,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.5017617344856262,0.4194149076938629,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8354119658470154,0.2716509699821472,0.2580559849739074,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8515620827674866,0.2883816361427307,0.20244862139225,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8091246485710144,0.2451279312372207,0.2331667691469192,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7095667719841003,0.1633977741003036,0.74079829454422,284.8779602050781,284.95001220703125,299.4633178710937,293.9013977050781,298.3534240722656,297.4331970214844,284.88018798828125,1.0,0.4223425090312958,0.984110713005066,0.984110713005066,1.0,1.0,-2.225381851196289,1.0069146156311035,1.218467116355896,0.5013424754142761,0.8978816866874695,0.8978816866874695,0.0,84.43565368652344,61.0,44735.671875,0.0,945.7440795898438,1.0,280.6557006835937,283.4753112792969,296.945068359375,299.9033203125,293.1499938964844,293.1499938964844,280.3500061035156,38441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041213750839233,1.0,0.0,0.0,3.78872275352478,3.7887485027313232,9.578089930073477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.10986328125,0.0,1712.0133056640625,1895.4371337890625,0.0,2509.16552734375,0.9374815821647644,1.0,0.0,3.0,1.0,0.0
17915940,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.5141695737838745,0.3913747370243072,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8570431470870972,0.2749709486961365,0.2608683407306671,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8730450868606567,0.2905068099498749,0.203696995973587,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8296646475791931,0.2479512244462967,0.235524445772171,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7282189726829529,0.1657038927078247,0.7495890855789185,284.85797119140625,284.95001220703125,299.4923095703125,293.88232421875,298.3923034667969,297.48095703125,284.8639831542969,1.0,0.414364755153656,0.9839779734611512,0.9839779734611512,1.0,1.0,-2.209972858428955,0.9994431138038636,1.2105298042297363,0.4971837997436523,0.7995330095291138,0.7995330095291138,0.0,77.2527847290039,64.0,44460.44921875,0.0,903.5609130859376,1.0,280.35845947265625,283.4605407714844,296.8989562988281,299.8562316894531,293.1499938964844,293.1499938964844,280.6499938964844,44028.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109555840492249,1.0,0.0,0.0,3.4203860759735107,3.4204094409942627,7.806270332366694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.29150390625,0.0,1348.68994140625,1895.4371337890625,0.0,2571.99609375,0.8624590039253235,1.0,0.0,3.0,1.0,0.0
17916000,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.5141695737838745,0.3913747370243072,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8570431470870972,0.2749709486961365,0.2608683407306671,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8730450868606567,0.2905068099498749,0.203696995973587,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8296646475791931,0.2479512244462967,0.235524445772171,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7282189726829529,0.1657038927078247,0.7495890855789185,284.85797119140625,284.95001220703125,299.4923095703125,293.88232421875,298.3923034667969,297.48095703125,284.8639831542969,1.0,0.414364755153656,0.9839779734611512,0.9839779734611512,1.0,1.0,-2.209972858428955,0.9994431138038636,1.2105298042297363,0.4971837997436523,0.7995330095291138,0.7995330095291138,0.0,77.2527847290039,64.0,44460.44921875,0.0,903.5609130859376,1.0,280.35845947265625,283.4605407714844,296.8989562988281,299.8562316894531,293.1499938964844,293.1499938964844,280.6499938964844,44028.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109555840492249,1.0,0.0,0.0,3.4203860759735107,3.4204094409942627,7.806270332366694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.29150390625,0.0,1348.68994140625,1895.4371337890625,0.0,2571.99609375,0.8624590039253235,1.0,0.0,3.0,1.0,0.0
17916060,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.530829668045044,0.3692538440227508,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8779394626617432,0.2793189883232116,0.2645354270935058,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8934502005577087,0.2938099801540375,0.2056565135717392,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.848515510559082,0.251696914434433,0.2386474907398224,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7452571392059326,0.1688830107450485,0.7618798017501831,285.0023498535156,284.95001220703125,299.5219116210937,293.8641662597656,298.4454650878906,297.5536193847656,285.0014038085937,1.0,0.4104562699794769,0.9839038252830504,0.9839038252830504,1.0,1.0,-2.208656311035156,0.9988707304000854,1.2097855806350708,0.4965579211711883,0.9067827463150024,0.9067827463150024,0.0,72.21615600585938,67.0,43960.796875,0.0,883.3499145507812,1.0,280.6405029296875,283.6004638671875,296.81597900390625,299.6534729003906,293.1499938964844,293.1499938964844,280.3500061035156,33635.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961907982826233,1.0,0.0,0.0,3.549399852752685,3.5494225025177,8.406266829297238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.2197265625,0.0,1406.8975830078125,1895.4371337890625,0.0,2436.65087890625,0.880653440952301,1.0,0.0,3.0,1.0,0.0
