time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916120,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.530829668045044,0.3692538440227508,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8779394626617432,0.2793189883232116,0.2645354270935058,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8934502005577087,0.2938099801540375,0.2056565135717392,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.848515510559082,0.251696914434433,0.2386474907398224,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7452571392059326,0.1688830107450485,0.7618798017501831,285.0023498535156,284.95001220703125,299.5219116210937,293.8641662597656,298.4454650878906,297.5536193847656,285.0014038085937,1.0,0.4104562699794769,0.9839038252830504,0.9839038252830504,1.0,1.0,-2.208656311035156,0.9988707304000854,1.2097855806350708,0.4965579211711883,0.9067827463150024,0.9067827463150024,0.0,72.21615600585938,67.0,43960.796875,0.0,883.3499145507812,1.0,280.6405029296875,283.6004638671875,296.81597900390625,299.6534729003906,293.1499938964844,293.1499938964844,280.3500061035156,33635.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961907982826233,1.0,0.0,0.0,3.549399852752685,3.5494225025177,8.406266829297238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.2197265625,0.0,1406.8975830078125,1895.4371337890625,0.0,2436.65087890625,0.880653440952301,1.0,0.0,3.0,1.0,0.0
17916180,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5460922122001648,0.3543311655521393,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8947332501411438,0.2833206355571747,0.2683082818984985,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9094179272651672,0.2965780198574066,0.2076232731342315,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8638001680374146,0.2551199197769165,0.2418701350688934,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7596070170402527,0.1720267087221145,0.7756475210189819,284.9080505371094,284.95001220703125,299.55230712890625,293.8470764160156,298.49273681640625,297.614501953125,284.91375732421875,1.0,0.409427136182785,0.98382967710495,0.98382967710495,1.0,1.0,-2.2180287837982178,1.0034480094909668,1.214580774307251,0.4989277422428131,0.8211308717727661,0.8211308717727661,0.0,69.27921295166016,70.0,44564.01953125,0.0,881.2390747070312,1.0,280.3586120605469,283.5000915527344,296.8687744140625,299.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,39870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049476742744446,1.0,0.0,0.0,3.3867669105529785,3.386789083480835,7.653567308807396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.98876953125,0.0,1286.4222412109375,1895.4371337890625,0.0,2516.74658203125,0.8508188724517822,1.0,0.0,3.0,1.0,0.0
17916240,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.5460922122001648,0.3543311655521393,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8947332501411438,0.2833206355571747,0.2683082818984985,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9094179272651672,0.2965780198574066,0.2076232731342315,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8638001680374146,0.2551199197769165,0.2418701350688934,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7596070170402527,0.1720267087221145,0.7756475210189819,284.9080505371094,284.95001220703125,299.55230712890625,293.8470764160156,298.49273681640625,297.614501953125,284.91375732421875,1.0,0.409427136182785,0.98382967710495,0.98382967710495,1.0,1.0,-2.2180287837982178,1.0034480094909668,1.214580774307251,0.4989277422428131,0.8211308717727661,0.8211308717727661,0.0,69.27921295166016,70.0,44564.01953125,0.0,881.2390747070312,1.0,280.3586120605469,283.5000915527344,296.8687744140625,299.8035583496094,293.1499938964844,293.1499938964844,280.6499938964844,39870.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049476742744446,1.0,0.0,0.0,3.3867669105529785,3.386789083480835,7.653567308807396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.98876953125,0.0,1286.4222412109375,1895.4371337890625,0.0,2516.74658203125,0.8508188724517822,1.0,0.0,3.0,1.0,0.0
17916300,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.553725004196167,0.3490197956562042,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.9015811085700988,0.2855448424816131,0.2702158093452453,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9162111282348632,0.2982088923454284,0.2086009830236435,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8701085448265076,0.2570238411426544,0.2434931099414825,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7656994462013245,0.1737421602010727,0.7826843857765198,285.0392150878906,284.95001220703125,299.5679016113281,293.8389892578125,298.515380859375,297.642578125,285.0471496582031,1.0,0.4097524881362915,0.9837926030158995,0.9837926030158995,1.0,1.0,-2.2255120277404785,1.0070971250534058,1.2184149026870728,0.5008477568626404,0.9149618148803712,0.9149618148803712,0.0,68.38426208496094,70.0,44171.9609375,0.0,885.0311279296875,1.0,280.595947265625,283.6357421875,296.8021850585937,299.6088562011719,293.1499938964844,293.1499938964844,280.6499938964844,33435.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981435060501099,1.0,0.0,0.0,3.462807893753052,3.46282958984375,8.001106834853999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.97412109375,0.0,1316.50341796875,1895.4371337890625,0.0,2454.46337890625,0.8640211820602417,1.0,0.0,3.0,1.0,0.0
17916360,297.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.5613529682159424,0.3443082571029663,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9084599614143372,0.2879158854484558,0.2723695933818817,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9230501651763916,0.299999862909317,0.2097880542278289,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8763341903686523,0.2590600252151489,0.2453368157148361,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7717708945274353,0.1755720824003219,0.7905255556106567,285.0414123535156,284.95001220703125,299.5837707519531,293.83123779296875,298.537353515625,297.669189453125,285.0389404296875,1.0,0.4105852246284485,0.9837444424629213,0.9837444424629213,1.0,1.0,-2.2354953289031982,1.011957764625549,1.2235374450683594,0.5034420490264893,0.9486839771270752,0.9486839771270752,0.0,67.70199584960938,88.0,44548.8046875,0.0,892.0684204101562,1.0,280.6413269042969,283.6186218261719,296.80816650390625,299.6715393066406,293.1499938964844,293.1499938964844,280.3500061035156,31504.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961740493774414,1.0,0.0,0.0,3.579761505126953,3.579784154891968,8.550696293241344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.23876953125,0.0,1423.4320068359375,1895.4371337890625,0.0,2436.498046875,0.8861854076385498,1.0,0.0,3.0,1.0,0.0
17916420,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.573078453540802,0.353389024734497,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9048876166343688,0.2920539081096649,0.2765040397644043,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.917423129081726,0.3027930855751037,0.2119425386190414,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8728725910186768,0.2625747621059418,0.2488761246204376,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.770052433013916,0.1788161695003509,0.8060191869735718,284.91650390625,284.95001220703125,299.6164245605469,293.8168029785156,298.5695495605469,297.6991882324219,284.922119140625,1.0,0.4192013442516327,0.9836480617523192,0.9836480617523192,1.0,1.0,-2.276795148849488,1.032087326049805,1.2447078227996826,0.5141444802284241,0.8585540652275085,0.8585540652275085,0.0,70.77580261230469,106.0,45885.12109375,0.0,944.621826171875,1.0,280.3578796386719,283.4756774902344,296.865234375,299.8712158203125,293.1499938964844,293.1499938964844,280.6499938964844,37779.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103165030479431,1.0,0.0,0.0,3.5134520530700684,3.513474941253662,8.236853545895428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.1328125,0.0,1399.3121337890625,1895.4371337890625,0.0,2566.108154296875,0.8766152262687683,1.0,0.0,3.0,1.0,0.0
17916480,297.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.573078453540802,0.353389024734497,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9048876166343688,0.2920539081096649,0.2765040397644043,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.917423129081726,0.3027930855751037,0.2119425386190414,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8728725910186768,0.2625747621059418,0.2488761246204376,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.770052433013916,0.1788161695003509,0.8060191869735718,284.91650390625,284.95001220703125,299.6164245605469,293.8168029785156,298.5695495605469,297.6991882324219,284.922119140625,1.0,0.4192013442516327,0.9836480617523192,0.9836480617523192,1.0,1.0,-2.276795148849488,1.032087326049805,1.2447078227996826,0.5141444802284241,0.8585540652275085,0.8585540652275085,0.0,70.77580261230469,106.0,45885.12109375,0.0,944.621826171875,1.0,280.3578796386719,283.4756774902344,296.865234375,299.8712158203125,293.1499938964844,293.1499938964844,280.6499938964844,37779.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103165030479431,1.0,0.0,0.0,3.5134520530700684,3.513474941253662,8.236853545895428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.1328125,0.0,1399.3121337890625,1895.4371337890625,0.0,2566.108154296875,0.8766152262687683,1.0,0.0,3.0,1.0,0.0
17916540,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.5809361934661865,0.3772204518318176,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8896827101707458,0.2968147695064544,0.2809683680534363,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8996235132217407,0.3063123524188995,0.2143464237451553,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8584599494934082,0.2666324973106384,0.2527039051055908,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7584470510482788,0.1822555065155029,0.8219170570373535,285.0885925292969,284.95001220703125,299.6505432128906,293.803955078125,298.58465576171875,297.69561767578125,285.0888366699219,1.0,0.4331077337265014,0.9835517406463624,0.9835517406463624,1.0,1.0,-2.337352514266968,1.061578631401062,1.2757737636566162,0.530034065246582,1.0,1.0,0.0,77.74400329589844,109.0,46388.14453125,0.0,1034.668701171875,1.0,280.6426086425781,283.62548828125,296.8041076660156,299.76922607421875,293.1499938964844,293.1499938964844,280.3500061035156,31105.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061516284942627,1.0,0.0,0.0,3.717465877532959,3.71748948097229,9.221195682584948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.09130859375,0.0,1572.2315673828125,1895.4371337890625,0.0,2527.7998046875,0.9166618585586548,1.0,0.0,3.0,1.0,0.0
17916600,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.5809361934661865,0.3772204518318176,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8896827101707458,0.2968147695064544,0.2809683680534363,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8996235132217407,0.3063123524188995,0.2143464237451553,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8584599494934082,0.2666324973106384,0.2527039051055908,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7584470510482788,0.1822555065155029,0.8219170570373535,285.0885925292969,284.95001220703125,299.6505432128906,293.803955078125,298.58465576171875,297.69561767578125,285.0888366699219,1.0,0.4331077337265014,0.9835517406463624,0.9835517406463624,1.0,1.0,-2.337352514266968,1.061578631401062,1.2757737636566162,0.530034065246582,1.0,1.0,0.0,77.74400329589844,109.0,46388.14453125,0.0,1034.668701171875,1.0,280.6426086425781,283.62548828125,296.8041076660156,299.76922607421875,293.1499938964844,293.1499938964844,280.3500061035156,31105.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061516284942627,1.0,0.0,0.0,3.717465877532959,3.71748948097229,9.221195682584948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.09130859375,0.0,1572.2315673828125,1895.4371337890625,0.0,2527.7998046875,0.9166618585586548,1.0,0.0,3.0,1.0,0.0
17916660,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.584924578666687,0.3979766070842743,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8781973123550415,0.3010358214378357,0.2853592932224273,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.886510968208313,0.3091602027416229,0.2166702151298523,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8477190136909485,0.2701939344406128,0.2564587891101837,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7497429251670837,0.1851615309715271,0.8367835879325867,284.92694091796875,284.95001220703125,299.686279296875,293.7928161621094,298.585693359375,297.6650390625,284.929443359375,1.0,0.4451590180397033,0.9833324551582336,0.9833324551582336,1.0,1.0,-2.392735958099365,1.0884971618652344,1.3042389154434204,0.5448386073112488,0.9315698742866516,0.9315698742866516,0.0,84.22654724121094,112.0,48283.640625,0.0,1121.28857421875,1.0,280.3562927246094,283.4297790527344,296.8631286621094,300.0145568847656,293.1499938964844,293.1499938964844,280.04998779296875,35474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245758414268494,1.0,0.0,0.0,3.753361225128174,3.75338625907898,9.400133080816886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.65673828125,0.0,1647.190673828125,1895.4371337890625,0.0,2698.0126953125,0.927871584892273,1.0,0.0,3.0,1.0,0.0
17916720,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9990000128746032,0.584924578666687,0.3979766070842743,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8781973123550415,0.3010358214378357,0.2853592932224273,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.886510968208313,0.3091602027416229,0.2166702151298523,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8477190136909485,0.2701939344406128,0.2564587891101837,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7497429251670837,0.1851615309715271,0.8367835879325867,284.92694091796875,284.95001220703125,299.686279296875,293.7928161621094,298.585693359375,297.6650390625,284.929443359375,1.0,0.4451590180397033,0.9833324551582336,0.9833324551582336,1.0,1.0,-2.392735958099365,1.0884971618652344,1.3042389154434204,0.5448386073112488,0.9315698742866516,0.9315698742866516,0.0,84.22654724121094,112.0,48283.640625,0.0,1121.28857421875,1.0,280.3562927246094,283.4297790527344,296.8631286621094,300.0145568847656,293.1499938964844,293.1499938964844,280.04998779296875,35474.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245758414268494,1.0,0.0,0.0,3.753361225128174,3.75338625907898,9.400133080816886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.65673828125,0.0,1647.190673828125,1895.4371337890625,0.0,2698.0126953125,0.927871584892273,1.0,0.0,3.0,1.0,0.0
17916780,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.587795078754425,0.4164561629295349,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8687165975570679,0.30487722158432,0.2891562879085541,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8753843307495117,0.3115679323673248,0.2184745818376541,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8388842940330505,0.2733822166919708,0.2596496045589447,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7423835396766663,0.1876095086336136,0.8487955927848816,284.8849182128906,284.95001220703125,299.7239074707031,293.7835693359375,298.5826416015625,297.6256103515625,284.8914794921875,1.0,0.4557817876338959,0.983113169670105,0.983113169670105,1.0,1.0,-2.4399337768554688,1.1114697456359863,1.3284640312194824,0.5573639273643494,0.8470299243927002,0.8470299243927002,0.0,90.1781997680664,115.0,49328.34375,0.0,1199.8358154296875,1.0,280.0575561523437,283.365478515625,296.8381042480469,300.0726928710937,293.1499938964844,293.1499938964844,280.3500061035156,40414.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387942910194397,1.0,0.0,0.0,3.55866813659668,3.558692216873169,8.450225550404866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.7900390625,0.0,1466.11767578125,1895.4371337890625,0.0,2830.4521484375,0.8893345594406128,1.0,0.0,3.0,1.0,0.0
17916840,297.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.587795078754425,0.4164561629295349,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8687165975570679,0.30487722158432,0.2891562879085541,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8753843307495117,0.3115679323673248,0.2184745818376541,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8388842940330505,0.2733822166919708,0.2596496045589447,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7423835396766663,0.1876095086336136,0.8487955927848816,284.8849182128906,284.95001220703125,299.7239074707031,293.7835693359375,298.5826416015625,297.6256103515625,284.8914794921875,1.0,0.4557817876338959,0.983113169670105,0.983113169670105,1.0,1.0,-2.4399337768554688,1.1114697456359863,1.3284640312194824,0.5573639273643494,0.8470299243927002,0.8470299243927002,0.0,90.1781997680664,115.0,49328.34375,0.0,1199.8358154296875,1.0,280.0575561523437,283.365478515625,296.8381042480469,300.0726928710937,293.1499938964844,293.1499938964844,280.3500061035156,40414.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387942910194397,1.0,0.0,0.0,3.55866813659668,3.558692216873169,8.450225550404866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.7900390625,0.0,1466.11767578125,1895.4371337890625,0.0,2830.4521484375,0.8893345594406128,1.0,0.0,3.0,1.0,0.0
17916900,297.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.5899975299835205,0.4241527020931244,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8654671311378479,0.3071864545345306,0.2912146151065826,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8713988065719604,0.3132374584674835,0.219523400068283,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.835820198059082,0.2753206193447113,0.2613793015480041,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.7398436069488525,0.1890591830015182,0.8550621271133423,285.0365600585937,284.95001220703125,299.74346923828125,293.7797241210937,298.5851745605469,297.61260986328125,285.0447692871094,1.0,0.4606800973415375,0.983003556728363,0.983003556728363,1.0,1.0,-2.4625186920166016,1.1224727630615234,1.340045928955078,0.563326895236969,0.9505124092102052,0.9505124092102052,0.0,92.81886291503906,115.0,49002.99609375,0.0,1237.5499267578125,1.0,280.30029296875,283.5198669433594,296.7621765136719,299.8626708984375,293.1499938964844,293.1499938964844,280.3500061035156,33905.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331190347671509,1.0,0.0,0.0,3.6263062953948975,3.6263296604156494,8.774497928243363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.4365234375,0.0,1491.397705078125,1895.4371337890625,0.0,2777.499755859375,0.9008550643920898,1.0,0.0,3.0,1.0,0.0
17916960,297.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9990000128746032,0.5926399827003479,0.4304731488227844,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8635342121124268,0.3096895813941955,0.2935729622840881,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8688163757324219,0.3151261806488037,0.2208338379859924,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8339518308639526,0.277438223361969,0.263379842042923,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7383744120597839,0.1906617432832718,0.8622814416885376,285.05181884765625,284.95001220703125,299.7635803222656,293.7763977050781,298.59088134765625,297.6050720214844,285.05108642578125,1.0,0.4654102027416229,0.982865273952484,0.982865273952484,1.0,1.0,-2.4855966567993164,1.1337158679962158,1.35188090801239,0.5694225430488586,0.994070053100586,0.994070053100586,0.0,95.16629791259766,118.0,49523.75,0.0,1275.256103515625,1.0,280.3427734375,283.5162353515625,296.7658996582031,299.9297790527344,293.1499938964844,293.1499938964844,280.04998779296875,31960.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320643901824951,1.0,0.0,0.0,3.731638908386232,3.73166298866272,9.291642300013336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.51953125,0.0,1595.010009765625,1895.4371337890625,0.0,2767.671142578125,0.9208313226699828,1.0,0.0,3.0,1.0,0.0
17917020,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5966799855232239,0.4425291717052459,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8598825335502625,0.3139981925487518,0.2979511618614197,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8638233542442322,0.3180336952209472,0.2231296151876449,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8304089903831482,0.2810385823249817,0.2670782506465912,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7356629967689514,0.193459540605545,0.8759773969650269,284.9124755859375,284.95001220703125,299.8055419921875,293.7713928222656,298.5975646972656,297.5799865722656,284.91619873046875,1.0,0.4743356704711914,0.9825887084007264,0.9825887084007264,1.0,1.0,-2.5290017127990723,1.1548528671264648,1.374148726463318,0.5809339284896851,0.8995072245597839,0.8995072245597839,0.0,99.71229553222656,121.0,51050.39453125,0.0,1348.470947265625,1.0,280.0564270019531,283.351318359375,296.8221740722656,300.1461486816406,293.1499938964844,293.1499938964844,280.3500061035156,37195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846423327922821,1.0,0.0,0.0,3.7000925540924072,3.700117349624634,9.135208074440015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.8037109375,0.0,1598.6817626953125,1895.4371337890625,0.0,2901.78271484375,0.917331039905548,1.0,0.0,3.0,1.0,0.0
17917080,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5966799855232239,0.4425291717052459,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8598825335502625,0.3139981925487518,0.2979511618614197,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8638233542442322,0.3180336952209472,0.2231296151876449,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8304089903831482,0.2810385823249817,0.2670782506465912,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7356629967689514,0.193459540605545,0.8759773969650269,284.9124755859375,284.95001220703125,299.8055419921875,293.7713928222656,298.5975646972656,297.5799865722656,284.91619873046875,1.0,0.4743356704711914,0.9825887084007264,0.9825887084007264,1.0,1.0,-2.5290017127990723,1.1548528671264648,1.374148726463318,0.5809339284896851,0.8995072245597839,0.8995072245597839,0.0,99.71229553222656,121.0,51050.39453125,0.0,1348.470947265625,1.0,280.0564270019531,283.351318359375,296.8221740722656,300.1461486816406,293.1499938964844,293.1499938964844,280.3500061035156,37195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846423327922821,1.0,0.0,0.0,3.7000925540924072,3.700117349624634,9.135208074440015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.8037109375,0.0,1598.6817626953125,1895.4371337890625,0.0,2901.78271484375,0.917331039905548,1.0,0.0,3.0,1.0,0.0
17917140,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.9990000128746032,0.6021468043327332,0.4526610374450683,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8577316999435425,0.3189366161823272,0.3024589121341705,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8603976964950562,0.3216497004032135,0.2255136966705322,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8282090425491333,0.2851858735084533,0.270870178937912,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7341299057006836,0.1966588497161865,0.8900060653686523,285.089599609375,284.95001220703125,299.8500061035156,293.7687683105469,298.6142272949219,297.5710754394531,285.0910949707031,1.0,0.4826902747154236,0.9823122024536132,0.9823122024536132,1.0,1.0,-2.570865631103516,1.175257682800293,1.3956079483032229,0.5919707417488098,1.0,1.0,0.0,103.79741668701172,124.0,50992.65234375,0.0,1419.9635009765625,1.0,280.343505859375,283.5228271484375,296.76483154296875,300.020263671875,293.1499938964844,293.1499938964844,280.04998779296875,33069.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416593670845032,1.0,0.0,0.0,3.831629037857056,3.83165431022644,9.79625724539801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2646484375,0.0,1721.7681884765625,1895.4371337890625,0.0,2857.22265625,0.9438683390617372,1.0,0.0,3.0,1.0,0.0
17917200,297.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.9990000128746032,0.6021468043327332,0.4526610374450683,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8577316999435425,0.3189366161823272,0.3024589121341705,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8603976964950562,0.3216497004032135,0.2255136966705322,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.8282090425491333,0.2851858735084533,0.270870178937912,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7341299057006836,0.1966588497161865,0.8900060653686523,285.089599609375,284.95001220703125,299.8500061035156,293.7687683105469,298.6142272949219,297.5710754394531,285.0910949707031,1.0,0.4826902747154236,0.9823122024536132,0.9823122024536132,1.0,1.0,-2.570865631103516,1.175257682800293,1.3956079483032229,0.5919707417488098,1.0,1.0,0.0,103.79741668701172,124.0,50992.65234375,0.0,1419.9635009765625,1.0,280.343505859375,283.5228271484375,296.76483154296875,300.020263671875,293.1499938964844,293.1499938964844,280.04998779296875,33069.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416593670845032,1.0,0.0,0.0,3.831629037857056,3.83165431022644,9.79625724539801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.2646484375,0.0,1721.7681884765625,1895.4371337890625,0.0,2857.22265625,0.9438683390617372,1.0,0.0,3.0,1.0,0.0
17917260,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.6063548922538757,0.4622454643249511,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.855861246585846,0.3230855464935303,0.3068089485168457,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8572723269462585,0.3243459463119507,0.2277525216341018,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8262424468994141,0.2885796427726745,0.27449631690979,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7327871918678284,0.1992723196744918,0.9034744501113892,284.92779541015625,284.95001220703125,299.89678955078125,293.7682189941406,298.6264953613281,297.5523681640625,284.9296264648437,1.0,0.4906412065029144,0.9820249676704408,0.9820249676704408,1.0,1.0,-2.610844135284424,1.194726824760437,1.4161174297332764,0.6025815606117249,0.952068030834198,0.952068030834198,0.0,107.75630950927734,127.0,52748.91796875,0.0,1490.4779052734375,1.0,280.0556640625,283.32830810546875,296.8218078613281,300.2494201660156,293.1499938964844,293.1499938964844,279.75,35886.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562938570976257,1.0,0.0,0.0,3.85123062133789,3.8512566089630127,9.896745041260149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.27734375,0.0,1767.885986328125,1895.4371337890625,0.0,2994.251708984375,0.9501771330833436,1.0,0.0,3.0,1.0,0.0
17917320,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9990000128746032,0.6063548922538757,0.4622454643249511,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.855861246585846,0.3230855464935303,0.3068089485168457,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.8572723269462585,0.3243459463119507,0.2277525216341018,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8262424468994141,0.2885796427726745,0.27449631690979,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.7327871918678284,0.1992723196744918,0.9034744501113892,284.92779541015625,284.95001220703125,299.89678955078125,293.7682189941406,298.6264953613281,297.5523681640625,284.9296264648437,1.0,0.4906412065029144,0.9820249676704408,0.9820249676704408,1.0,1.0,-2.610844135284424,1.194726824760437,1.4161174297332764,0.6025815606117249,0.952068030834198,0.952068030834198,0.0,107.75630950927734,127.0,52748.91796875,0.0,1490.4779052734375,1.0,280.0556640625,283.32830810546875,296.8218078613281,300.2494201660156,293.1499938964844,293.1499938964844,279.75,35886.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562938570976257,1.0,0.0,0.0,3.85123062133789,3.8512566089630127,9.896745041260149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.27734375,0.0,1767.885986328125,1895.4371337890625,0.0,2994.251708984375,0.9501771330833436,1.0,0.0,3.0,1.0,0.0
17917380,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6088418960571289,0.4736346900463104,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8520914316177368,0.3263779878616333,0.3101283609867096,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8521984219551086,0.3261248469352722,0.2291486263275146,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8224301338195801,0.2911085486412048,0.2771102786064148,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7295630574226379,0.2010343670845031,0.91258305311203,284.8795471191406,284.95001220703125,299.945556640625,293.76934814453125,298.63348388671875,297.5223693847656,284.8850402832031,1.0,0.4979289472103119,0.9817376732826232,0.9817376732826232,1.0,1.0,-2.6442856788635254,1.2110159397125244,1.4332696199417114,0.6114317178726196,0.8612797260284424,0.8612797260284424,0.0,112.06825256347656,130.0,53611.56640625,0.0,1555.48583984375,1.0,279.7568359375,283.2587890625,296.8089904785156,300.3077697753906,293.1499938964844,293.1499938964844,280.04998779296875,40578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673259615898132,1.0,0.0,0.0,3.6538236141204834,3.65384840965271,8.908168638299685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.91796875,0.0,1571.716552734375,1895.4371337890625,0.0,3097.725341796875,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
17917440,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.6088418960571289,0.4736346900463104,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8520914316177368,0.3263779878616333,0.3101283609867096,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8521984219551086,0.3261248469352722,0.2291486263275146,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8224301338195801,0.2911085486412048,0.2771102786064148,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7295630574226379,0.2010343670845031,0.91258305311203,284.8795471191406,284.95001220703125,299.945556640625,293.76934814453125,298.63348388671875,297.5223693847656,284.8850402832031,1.0,0.4979289472103119,0.9817376732826232,0.9817376732826232,1.0,1.0,-2.6442856788635254,1.2110159397125244,1.4332696199417114,0.6114317178726196,0.8612797260284424,0.8612797260284424,0.0,112.06825256347656,130.0,53611.56640625,0.0,1555.48583984375,1.0,279.7568359375,283.2587890625,296.8089904785156,300.3077697753906,293.1499938964844,293.1499938964844,280.04998779296875,40578.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673259615898132,1.0,0.0,0.0,3.6538236141204834,3.65384840965271,8.908168638299685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.91796875,0.0,1571.716552734375,1895.4371337890625,0.0,3097.725341796875,0.9103644490242004,1.0,0.0,3.0,1.0,0.0
17917500,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.6106995344161987,0.4788059294223785,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8506318926811218,0.3283376395702362,0.3118555247783661,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8501453995704651,0.3274081349372864,0.2299270331859588,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.820881724357605,0.2926321029663086,0.2784507274627685,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7281835079193115,0.2020369917154312,0.9168991446495056,285.0310363769531,284.95001220703125,299.9706115722656,293.7704772949219,298.6412048339844,297.5144958496094,285.0377197265625,1.0,0.5013775825500488,0.9815940856933594,0.9815940856933594,1.0,1.0,-2.660305976867676,1.2188276052474976,1.4414783716201782,0.6156337857246399,0.9631579518318176,0.9631579518318176,0.0,114.08348846435548,130.0,53110.34375,0.0,1586.9351806640625,1.0,280.0023803710937,283.4164123535156,296.7432861328125,300.0955810546875,293.1499938964844,293.1499938964844,280.04998779296875,34442.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609476089477539,1.0,0.0,0.0,3.707685708999634,3.707710027694702,9.17274064704543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.2138671875,0.0,1586.4622802734375,1895.4371337890625,0.0,3037.892822265625,0.9193471670150756,1.0,0.0,3.0,1.0,0.0
17917560,297.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.6128454208374023,0.4831277132034302,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8499161005020142,0.3304406106472015,0.3138495683670044,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8488966226577759,0.3288651704788208,0.2309449017047882,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8200206756591797,0.294282466173172,0.2800241410732269,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7273905277252197,0.2031271010637283,0.9219130873680116,285.0424194335937,284.95001220703125,299.99609375,293.7719421386719,298.6510009765625,297.5101928710937,285.0417785644531,1.0,0.5047760009765625,0.9814457297325134,0.9814457297325134,1.0,1.0,-2.6770336627960205,1.2269827127456665,1.450050950050354,0.6200271248817444,1.0,1.0,0.0,115.89950561523438,133.0,53520.12109375,0.0,1618.8255615234375,1.0,280.0430603027344,283.4142150878906,296.75372314453125,300.16461181640625,293.1499938964844,293.1499938964844,279.75,32720.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592399954795837,1.0,0.0,0.0,3.7958500385284415,3.795874834060669,9.614160489945789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.6513671875,0.0,1676.0513916015625,1895.4371337890625,0.0,3021.877197265625,0.9358790516853333,1.0,0.0,3.0,1.0,0.0
17917620,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6152307987213135,0.4925130605697632,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8476846218109131,0.3337759971618652,0.3173385560512543,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455647826194763,0.3307705223560333,0.232556015253067,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8175234794616699,0.296779066324234,0.2827104330062866,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251068949699402,0.2046982645988464,0.9303114414215088,284.9088439941406,284.95001220703125,300.0482788085937,293.77593994140625,298.66290283203125,297.4864807128906,284.9115295410156,1.0,0.5112851858139038,0.9811490178108216,0.9811490178108216,1.0,1.0,-2.7077653408050537,1.241951584815979,1.4658137559890747,0.6281454563140869,0.9041513800621032,0.9041513800621032,0.0,119.69857025146484,136.0,54853.671875,0.0,1680.488525390625,1.0,279.75701904296875,283.25665283203125,296.8135986328125,300.3743896484375,293.1499938964844,293.1499938964844,279.45001220703125,37589.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709285259246826,1.0,0.0,0.0,3.7439889907836914,3.744014263153076,9.353246923637926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2236328125,0.0,1652.4720458984375,1895.4371337890625,0.0,3131.520751953125,0.927501618862152,1.0,0.0,3.0,1.0,0.0
17917680,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.6152307987213135,0.4925130605697632,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8476846218109131,0.3337759971618652,0.3173385560512543,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455647826194763,0.3307705223560333,0.232556015253067,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8175234794616699,0.296779066324234,0.2827104330062866,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7251068949699402,0.2046982645988464,0.9303114414215088,284.9088439941406,284.95001220703125,300.0482788085937,293.77593994140625,298.66290283203125,297.4864807128906,284.9115295410156,1.0,0.5112851858139038,0.9811490178108216,0.9811490178108216,1.0,1.0,-2.7077653408050537,1.241951584815979,1.4658137559890747,0.6281454563140869,0.9041513800621032,0.9041513800621032,0.0,119.69857025146484,136.0,54853.671875,0.0,1680.488525390625,1.0,279.75701904296875,283.25665283203125,296.8135986328125,300.3743896484375,293.1499938964844,293.1499938964844,279.45001220703125,37589.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709285259246826,1.0,0.0,0.0,3.7439889907836914,3.744014263153076,9.353246923637926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.2236328125,0.0,1652.4720458984375,1895.4371337890625,0.0,3131.520751953125,0.927501618862152,1.0,0.0,3.0,1.0,0.0
17917740,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6167227625846863,0.5024557709693909,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8447925448417664,0.3368066549301147,0.3202983140945434,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.841554582118988,0.3323425352573395,0.2337237447500229,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.814316987991333,0.2989510893821716,0.284876137971878,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7221026420593262,0.2059310972690582,0.9365106225013732,284.89678955078125,284.95001220703125,300.1019287109375,293.7811584472656,298.67352294921875,297.4591064453125,284.9001159667969,1.0,0.5173351764678955,0.9808523058891296,0.9808523058891296,1.0,1.0,-2.734727382659912,1.255090832710266,1.4796364307403564,0.6352248191833496,0.8384230136871338,0.8384230136871338,0.0,123.59081268310548,124.0,55461.84375,0.0,1738.248046875,1.0,279.4580383300781,283.22003173828125,296.8064880371094,300.4193420410156,293.1499938964844,293.1499938964844,279.75,40536.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789247274398804,1.0,0.0,0.0,3.5217089653015137,3.5217325687408447,8.275614504782425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.89892578125,0.0,1427.817626953125,1895.4371337890625,0.0,3206.5029296875,0.8813594579696655,1.0,0.0,3.0,1.0,0.0
17917800,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6167227625846863,0.5024557709693909,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8447925448417664,0.3368066549301147,0.3202983140945434,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.841554582118988,0.3323425352573395,0.2337237447500229,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.814316987991333,0.2989510893821716,0.284876137971878,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7221026420593262,0.2059310972690582,0.9365106225013732,284.89678955078125,284.95001220703125,300.1019287109375,293.7811584472656,298.67352294921875,297.4591064453125,284.9001159667969,1.0,0.5173351764678955,0.9808523058891296,0.9808523058891296,1.0,1.0,-2.734727382659912,1.255090832710266,1.4796364307403564,0.6352248191833496,0.8384230136871338,0.8384230136871338,0.0,123.59081268310548,124.0,55461.84375,0.0,1738.248046875,1.0,279.4580383300781,283.22003173828125,296.8064880371094,300.4193420410156,293.1499938964844,293.1499938964844,279.75,40536.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789247274398804,1.0,0.0,0.0,3.5217089653015137,3.5217325687408447,8.275614504782425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.89892578125,0.0,1427.817626953125,1895.4371337890625,0.0,3206.5029296875,0.8813594579696655,1.0,0.0,3.0,1.0,0.0
17917860,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6213276386260986,0.4979577958583832,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8500638008117676,0.3406049609184265,0.3236580491065979,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8457242250442505,0.3348173499107361,0.2352659851312637,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8188865780830383,0.3017861545085907,0.2873504161834717,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7257391810417175,0.2076062560081482,0.9432476758956908,285.0169982910156,284.95001220703125,300.15692138671875,293.7874755859375,298.69830322265625,297.45751953125,285.0158386230469,1.0,0.517768919467926,0.9805510640144348,0.9805510640144348,1.0,1.0,-2.746303081512451,1.26068913936615,1.4856140613555908,0.6384062170982361,0.9470615386962892,0.9470615386962892,0.0,122.68034362792967,127.0,55152.18359375,0.0,1751.26611328125,1.0,279.7415466308594,283.3417663574219,296.76422119140625,300.28173828125,293.1499938964844,293.1499938964844,279.45001220703125,33035.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700767755508423,1.0,0.0,0.0,3.662844181060791,3.662867784500122,8.952207508627907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.236328125,0.0,1525.2425537109375,1895.4371337890625,0.0,3123.530517578125,0.9061466455459596,1.0,0.0,3.0,1.0,0.0
17917920,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9990000128746032,0.6213276386260986,0.4979577958583832,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8500638008117676,0.3406049609184265,0.3236580491065979,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8457242250442505,0.3348173499107361,0.2352659851312637,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8188865780830383,0.3017861545085907,0.2873504161834717,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7257391810417175,0.2076062560081482,0.9432476758956908,285.0169982910156,284.95001220703125,300.15692138671875,293.7874755859375,298.69830322265625,297.45751953125,285.0158386230469,1.0,0.517768919467926,0.9805510640144348,0.9805510640144348,1.0,1.0,-2.746303081512451,1.26068913936615,1.4856140613555908,0.6384062170982361,0.9470615386962892,0.9470615386962892,0.0,122.68034362792967,127.0,55152.18359375,0.0,1751.26611328125,1.0,279.7415466308594,283.3417663574219,296.76422119140625,300.28173828125,293.1499938964844,293.1499938964844,279.45001220703125,33035.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700767755508423,1.0,0.0,0.0,3.662844181060791,3.662867784500122,8.952207508627907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.236328125,0.0,1525.2425537109375,1895.4371337890625,0.0,3123.530517578125,0.9061466455459596,1.0,0.0,3.0,1.0,0.0
