time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917980,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6264521479606628,0.4966330826282501,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8534460663795471,0.3437453210353851,0.326784610748291,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8479716777801514,0.3365099132061004,0.2365956455469131,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.821586549282074,0.3040182888507843,0.2896121442317962,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7278357148170471,0.2089063227176666,0.9495654702186584,284.91162109375,284.95001220703125,300.2130432128906,293.7947692871094,298.7239074707031,297.4564819335937,284.91455078125,1.0,0.5199170112609863,0.98024982213974,0.98024982213974,1.0,1.0,-2.760367155075073,1.2675691843032837,1.4927979707717896,0.6419443488121033,0.8588937520980835,0.8588937520980835,0.0,122.78778076171876,130.0,55995.75390625,0.0,1772.936767578125,1.0,279.4575500488281,283.21881103515625,296.8204040527344,300.4574584960937,293.1499938964844,293.1499938964844,279.75,38517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879190981388092,1.0,0.0,0.0,3.5563206672668457,3.5563442707061768,8.439080261268828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.05078125,0.0,1449.7762451171875,1895.4371337890625,0.0,3208.998291015625,0.8868287205696106,1.0,0.0,3.0,1.0,0.0
17918040,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9990000128746032,0.6264521479606628,0.4966330826282501,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8534460663795471,0.3437453210353851,0.326784610748291,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8479716777801514,0.3365099132061004,0.2365956455469131,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.821586549282074,0.3040182888507843,0.2896121442317962,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7278357148170471,0.2089063227176666,0.9495654702186584,284.91162109375,284.95001220703125,300.2130432128906,293.7947692871094,298.7239074707031,297.4564819335937,284.91455078125,1.0,0.5199170112609863,0.98024982213974,0.98024982213974,1.0,1.0,-2.760367155075073,1.2675691843032837,1.4927979707717896,0.6419443488121033,0.8588937520980835,0.8588937520980835,0.0,122.78778076171876,130.0,55995.75390625,0.0,1772.936767578125,1.0,279.4575500488281,283.21881103515625,296.8204040527344,300.4574584960937,293.1499938964844,293.1499938964844,279.75,38517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879190981388092,1.0,0.0,0.0,3.5563206672668457,3.5563442707061768,8.439080261268828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.05078125,0.0,1449.7762451171875,1895.4371337890625,0.0,3208.998291015625,0.8868287205696106,1.0,0.0,3.0,1.0,0.0
17918100,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9990000128746032,0.629386305809021,0.4972087740898132,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8544262647628784,0.3455363512039184,0.3283207714557647,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8483846783638,0.3376035094261169,0.2372297793626785,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8222559690475464,0.3053154945373535,0.2907053232192993,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7282898426055908,0.2096749693155288,0.9525908827781676,285.0380859375,284.95001220703125,300.2414855957031,293.7987060546875,298.73883056640625,297.4593505859375,285.0424499511719,1.0,0.521324098110199,0.9800992012023926,0.9800992012023926,1.0,1.0,-2.768613338470459,1.2715978622436523,1.4970155954360962,0.6440471410751343,0.9506072998046876,0.9506072998046876,0.0,123.25215911865234,130.0,55466.22265625,0.0,1787.6259765625,1.0,279.7001647949219,283.3538513183594,296.7699584960937,300.2652893066406,293.1499938964844,293.1499938964844,279.75,33473.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733708262443542,1.0,0.0,0.0,3.6210007667541504,3.6210241317749023,8.748841651140538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.326171875,0.0,1482.387939453125,1895.4371337890625,0.0,3154.428466796875,0.8989400863647461,1.0,0.0,3.0,1.0,0.0
17918160,297.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9990000128746032,0.6324488520622253,0.4977292120456695,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8556440472602844,0.3474511206150055,0.3301040232181549,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8490645885467529,0.3388347625732422,0.2380712181329727,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8231401443481445,0.3067220747470855,0.2920145392417907,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7289424538612366,0.2105342149734497,0.9563626646995544,285.0326232910156,284.95001220703125,300.2701416015625,293.8028564453125,298.7547302246094,297.4638671875,285.03094482421875,1.0,0.5229703783988953,0.979964017868042,0.979964017868042,1.0,1.0,-2.7784972190856934,1.276423096656799,1.502074122428894,0.6465917229652405,0.976832389831543,0.976832389831543,0.0,123.76140594482422,133.0,55833.91015625,0.0,1805.1090087890625,1.0,279.7424621582031,283.3390197753906,296.7854919433594,300.34051513671875,293.1499938964844,293.1499938964844,279.45001220703125,32288.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719218373298645,1.0,0.0,0.0,3.712951898574829,3.7129759788513184,9.198816428579448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.1103515625,0.0,1576.0875244140625,1895.4371337890625,0.0,3140.837646484375,0.9167648553848268,1.0,0.0,3.0,1.0,0.0
17918220,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6364302039146423,0.5012449622154236,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8562804460525513,0.3504596054553985,0.3331934809684753,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8485895991325378,0.3403387665748596,0.2393355667591095,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.823245644569397,0.3087806403636932,0.294198215007782,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7288070321083069,0.21170474588871,0.9625375866889954,284.9061889648437,284.95001220703125,300.3280944824219,293.8116760253906,298.77691650390625,297.45465087890625,284.9091491699219,1.0,0.5266691446304321,0.9796935319900512,0.9796935319900512,1.0,1.0,-2.798002004623413,1.2859307527542114,1.5120712518692017,0.6516717672348022,0.8787424564361572,0.8787424564361572,0.0,125.5118179321289,136.0,56926.69921875,0.0,1843.4874267578125,1.0,279.4570007324219,283.1929626464844,296.8449401855469,300.53875732421875,293.1499938964844,293.1499938964844,279.75,37966.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826197385787964,1.0,0.0,0.0,3.639542579650879,3.639566659927368,8.838669032229518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.64697265625,0.0,1536.239990234375,1895.4371337890625,0.0,3241.12646484375,0.9046324491500854,1.0,0.0,3.0,1.0,0.0
17918280,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6364302039146423,0.5012449622154236,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8562804460525513,0.3504596054553985,0.3331934809684753,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8485895991325378,0.3403387665748596,0.2393355667591095,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.823245644569397,0.3087806403636932,0.294198215007782,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7288070321083069,0.21170474588871,0.9625375866889954,284.9061889648437,284.95001220703125,300.3280944824219,293.8116760253906,298.77691650390625,297.45465087890625,284.9091491699219,1.0,0.5266691446304321,0.9796935319900512,0.9796935319900512,1.0,1.0,-2.798002004623413,1.2859307527542114,1.5120712518692017,0.6516717672348022,0.8787424564361572,0.8787424564361572,0.0,125.5118179321289,136.0,56926.69921875,0.0,1843.4874267578125,1.0,279.4570007324219,283.1929626464844,296.8449401855469,300.53875732421875,293.1499938964844,293.1499938964844,279.75,37966.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826197385787964,1.0,0.0,0.0,3.639542579650879,3.639566659927368,8.838669032229518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.64697265625,0.0,1536.239990234375,1895.4371337890625,0.0,3241.12646484375,0.9046324491500854,1.0,0.0,3.0,1.0,0.0
17918340,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.641114354133606,0.5056198239326477,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8565511107444763,0.3540607988834381,0.336426705121994,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8477827906608582,0.3425089418888092,0.240709587931633,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8229906558990479,0.3113299906253814,0.2964710593223572,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7283012866973877,0.2131699174642563,0.9687548279762268,285.0391540527344,284.95001220703125,300.3866882324219,293.8210144042969,298.8041076660156,297.453857421875,285.0376892089844,1.0,0.5307662487030029,0.9794231057167052,0.9794231057167052,1.0,1.0,-2.8189961910247803,1.2961779832839966,1.5228182077407837,0.6570786833763123,1.0,1.0,0.0,127.58306884765624,139.0,56738.33984375,0.0,1886.2396240234373,1.0,279.7432861328125,283.3253479003906,296.8077392578125,300.4197082519531,293.1499938964844,293.1499938964844,279.45001220703125,32383.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876171886920929,1.0,0.0,0.0,3.788000345230103,3.78802490234375,9.574438308845856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.234375,0.0,1664.1029052734375,1895.4371337890625,0.0,3180.69580078125,0.933673083782196,1.0,0.0,3.0,1.0,0.0
17918400,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9990000128746032,0.641114354133606,0.5056198239326477,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8565511107444763,0.3540607988834381,0.336426705121994,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8477827906608582,0.3425089418888092,0.240709587931633,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8229906558990479,0.3113299906253814,0.2964710593223572,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7283012866973877,0.2131699174642563,0.9687548279762268,285.0391540527344,284.95001220703125,300.3866882324219,293.8210144042969,298.8041076660156,297.453857421875,285.0376892089844,1.0,0.5307662487030029,0.9794231057167052,0.9794231057167052,1.0,1.0,-2.8189961910247803,1.2961779832839966,1.5228182077407837,0.6570786833763123,1.0,1.0,0.0,127.58306884765624,139.0,56738.33984375,0.0,1886.2396240234373,1.0,279.7432861328125,283.3253479003906,296.8077392578125,300.4197082519531,293.1499938964844,293.1499938964844,279.45001220703125,32383.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876171886920929,1.0,0.0,0.0,3.788000345230103,3.78802490234375,9.574438308845856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.234375,0.0,1664.1029052734375,1895.4371337890625,0.0,3180.69580078125,0.933673083782196,1.0,0.0,3.0,1.0,0.0
17918460,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6438708305358887,0.5113849639892578,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8558894395828247,0.3569662868976593,0.3394588530063629,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8460542559623718,0.3438731133937835,0.241905465722084,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8218773603439331,0.3132407665252685,0.2985528707504272,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7270462512969971,0.2141695171594619,0.9743384718894958,284.9017333984375,284.95001220703125,300.44580078125,293.830810546875,298.8233642578125,297.43804931640625,284.9041748046875,1.0,0.5351428985595703,0.9791229963302612,0.9791229963302612,1.0,1.0,-2.840222120285034,1.3065192699432373,1.5337028503417969,0.6626151204109192,0.9001739025115967,0.9001739025115967,0.0,130.10519409179688,142.0,57959.03125,0.0,1932.1173095703125,1.0,279.45709228515625,283.1663818359375,296.8658752441406,300.6238098144531,293.1499938964844,293.1499938964844,279.75,37654.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872188925743103,1.0,0.0,0.0,3.732481241226196,3.732506513595581,9.29583848119364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.99462890625,0.0,1639.54443359375,1895.4371337890625,0.0,3284.189453125,0.9249274134635924,1.0,0.0,3.0,1.0,0.0
17918520,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9990000128746032,0.6438708305358887,0.5113849639892578,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8558894395828247,0.3569662868976593,0.3394588530063629,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8460542559623718,0.3438731133937835,0.241905465722084,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8218773603439331,0.3132407665252685,0.2985528707504272,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7270462512969971,0.2141695171594619,0.9743384718894958,284.9017333984375,284.95001220703125,300.44580078125,293.830810546875,298.8233642578125,297.43804931640625,284.9041748046875,1.0,0.5351428985595703,0.9791229963302612,0.9791229963302612,1.0,1.0,-2.840222120285034,1.3065192699432373,1.5337028503417969,0.6626151204109192,0.9001739025115967,0.9001739025115967,0.0,130.10519409179688,142.0,57959.03125,0.0,1932.1173095703125,1.0,279.45709228515625,283.1663818359375,296.8658752441406,300.6238098144531,293.1499938964844,293.1499938964844,279.75,37654.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872188925743103,1.0,0.0,0.0,3.732481241226196,3.732506513595581,9.29583848119364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.99462890625,0.0,1639.54443359375,1895.4371337890625,0.0,3284.189453125,0.9249274134635924,1.0,0.0,3.0,1.0,0.0
17918580,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6475340723991394,0.5173251628875732,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8552576303482056,0.3604996800422668,0.3426256477832794,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8443871140480042,0.3459405303001404,0.2432049214839935,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.82076495885849,0.3156721591949463,0.3007149696350097,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7257289886474609,0.2154789566993713,0.9798896908760072,285.0521240234375,284.95001220703125,300.5052795410156,293.8409118652344,298.8486633300781,297.43292236328125,285.0523376464844,1.0,0.5396495461463928,0.9788228869438172,0.9788228869438172,1.0,1.0,-2.8619959354400635,1.3171422481536863,1.544853687286377,0.6682220101356506,1.0,1.0,0.0,132.72291564941406,145.0,57596.37890625,0.0,1979.980224609375,1.0,279.7434997558594,283.32012939453125,296.8280944824219,300.4959716796875,293.1499938964844,293.1499938964844,279.45001220703125,33372.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809099197387695,1.0,0.0,0.0,3.8485498428344727,3.848575353622437,9.882970744001796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.0732421875,0.0,1744.759765625,1895.4371337890625,0.0,3225.107421875,0.9479315280914308,1.0,0.0,3.0,1.0,0.0
17918640,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.9990000128746032,0.6475340723991394,0.5173251628875732,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8552576303482056,0.3604996800422668,0.3426256477832794,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8443871140480042,0.3459405303001404,0.2432049214839935,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.82076495885849,0.3156721591949463,0.3007149696350097,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7257289886474609,0.2154789566993713,0.9798896908760072,285.0521240234375,284.95001220703125,300.5052795410156,293.8409118652344,298.8486633300781,297.43292236328125,285.0523376464844,1.0,0.5396495461463928,0.9788228869438172,0.9788228869438172,1.0,1.0,-2.8619959354400635,1.3171422481536863,1.544853687286377,0.6682220101356506,1.0,1.0,0.0,132.72291564941406,145.0,57596.37890625,0.0,1979.980224609375,1.0,279.7434997558594,283.32012939453125,296.8280944824219,300.4959716796875,293.1499938964844,293.1499938964844,279.45001220703125,33372.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809099197387695,1.0,0.0,0.0,3.8485498428344727,3.848575353622437,9.882970744001796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.0732421875,0.0,1744.759765625,1895.4371337890625,0.0,3225.107421875,0.9479315280914308,1.0,0.0,3.0,1.0,0.0
17918700,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,0.6488053202629089,0.5202404856681824,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8550536036491394,0.3620643615722656,0.3443043231964111,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8436817526817322,0.3467422127723694,0.2439330220222473,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8203136324882507,0.3167077898979187,0.3018787801265716,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7251715660095215,0.2160158604383468,0.9829689860343932,284.9129333496094,284.95001220703125,300.5350952148437,293.84600830078125,298.8591613769531,297.4263916015625,284.9053649902344,1.0,0.5419796705245972,0.9786728620529176,0.9786728620529176,1.0,1.0,-2.8734941482543945,1.322742581367493,1.5507514476776123,0.6712219715118408,0.9445593953132628,0.9445593953132628,0.0,134.05018615722656,145.0,58911.39453125,0.0,2005.24951171875,1.0,279.4936218261719,283.1511535644531,296.8896179199219,300.74005126953125,293.1499938964844,293.1499938964844,279.45001220703125,35208.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883134126663208,1.0,0.0,0.0,3.863916397094727,3.8639423847198486,9.962050171452574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.546875,0.0,1778.16552734375,1895.4371337890625,0.0,3294.430908203125,0.9515280723571776,1.0,0.0,3.0,1.0,0.0
17918760,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.6494666337966919,0.5239860415458679,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8541515469551086,0.3633802235126495,0.3456607162952423,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8422625064849854,0.347257137298584,0.2443877756595611,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8192105889320374,0.3175095021724701,0.3027509450912475,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7240340113639832,0.2163659632205963,0.9850479364395142,284.9043884277344,284.95001220703125,300.5649108886719,293.8511657714844,298.86700439453125,297.414794921875,284.90692138671875,1.0,0.5442705154418945,0.9785125851631165,0.9785125851631165,1.0,1.0,-2.8837215900421143,1.327722668647766,1.5559988021850586,0.6738877892494202,0.9222642183303832,0.9222642183303832,0.0,135.59410095214844,148.0,58952.60546875,0.0,2029.66650390625,1.0,279.4559936523437,283.1477966308594,296.8866271972656,300.706298828125,293.1499938964844,293.1499938964844,279.1499938964844,37345.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917346000671387,1.0,0.0,0.0,3.8140923976898193,3.814118385314941,9.706791388452984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.4609375,0.0,1734.026611328125,1895.4371337890625,0.0,3326.42578125,0.9428468346595764,1.0,0.0,3.0,1.0,0.0
17918820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.6500223278999329,0.5302173495292664,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8524326086044312,0.365330308675766,0.3476072251796722,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.8397396206855774,0.3479479849338531,0.2449550628662109,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8171713948249817,0.3186460733413696,0.3039388954639435,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7219350337982178,0.2167880237102508,0.98752099275589,284.85748291015625,284.95001220703125,300.6112976074219,293.8591613769531,298.8782043457031,297.3951416015625,284.8658447265625,1.0,0.5477639436721802,0.9782634973526,0.9782634973526,1.0,1.0,-2.89863395690918,1.3349875211715698,1.5636465549468994,0.6777513027191162,0.8400346636772156,0.8400346636772156,0.0,138.10321044921875,148.0,59397.1328125,0.0,2066.82763671875,1.0,279.16656494140625,283.08624267578125,296.8958740234375,300.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,42448.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989253640174866,1.0,0.0,0.0,3.613204956054688,3.613229751586914,8.711210170986305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.6328125,0.0,1540.3778076171875,1895.4371337890625,0.0,3393.56494140625,0.9024134278297424,1.0,0.0,3.0,1.0,0.0
17918880,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6503128409385681,0.5319868326187134,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.851959228515625,0.3659718036651611,0.3481694161891937,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8390382528305054,0.3482382595539093,0.2451207339763641,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.816597580909729,0.319039523601532,0.3042776882648468,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7213321328163147,0.2169475257396698,0.98817777633667,284.88836669921875,284.95001220703125,300.62457275390625,293.8614501953125,298.8822937011719,297.3910827636719,284.8919372558594,1.0,0.5487529635429382,0.9781920313835144,0.9781920313835144,1.0,1.0,-2.902831792831421,1.3370345830917358,1.5657970905303955,0.6788278818130493,0.8495321273803711,0.8495321273803711,0.0,138.8184051513672,136.0,59447.34375,0.0,2077.395751953125,1.0,279.157470703125,283.1078796386719,296.8821716308594,300.7469787597656,293.1499938964844,293.1499938964844,279.45001220703125,40634.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985767364501953,1.0,0.0,0.0,3.5938098430633545,3.593834161758423,8.617939784016926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6259765625,0.0,1505.69189453125,1895.4371337890625,0.0,3390.313720703125,0.8973097801208496,1.0,0.0,3.0,1.0,0.0
17918940,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6543591022491455,0.5261070728302002,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8574649691581726,0.3694803714752197,0.3512006402015686,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8432689905166626,0.350252091884613,0.2463036030530929,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8210974931716919,0.3213596642017364,0.3062160313129425,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7247604131698608,0.218071237206459,0.9922360181808472,285.0112609863281,284.95001220703125,300.68408203125,293.87164306640625,298.9112548828125,297.3934631347656,285.00946044921875,1.0,0.5479693412780762,0.9778715372085572,0.9778715372085572,1.0,1.0,-2.90805721282959,1.3395425081253052,1.5685148239135742,0.6802863478660583,0.9558823108673096,0.9558823108673096,0.0,137.17860412597656,139.0,58973.91796875,0.0,2078.0283203125,1.0,279.4428100585937,283.235107421875,296.8460693359375,300.604736328125,293.1499938964844,293.1499938964844,279.1499938964844,33403.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894898295402527,1.0,0.0,0.0,3.7188565731048575,3.718880653381348,9.22809647363465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.1064453125,0.0,1591.341064453125,1895.4371337890625,0.0,3305.436279296875,0.9186949729919434,1.0,0.0,3.0,1.0,0.0
17919000,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9990000128746032,0.6543591022491455,0.5261070728302002,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8574649691581726,0.3694803714752197,0.3512006402015686,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8432689905166626,0.350252091884613,0.2463036030530929,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8210974931716919,0.3213596642017364,0.3062160313129425,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7247604131698608,0.218071237206459,0.9922360181808472,285.0112609863281,284.95001220703125,300.68408203125,293.87164306640625,298.9112548828125,297.3934631347656,285.00946044921875,1.0,0.5479693412780762,0.9778715372085572,0.9778715372085572,1.0,1.0,-2.90805721282959,1.3395425081253052,1.5685148239135742,0.6802863478660583,0.9558823108673096,0.9558823108673096,0.0,137.17860412597656,139.0,58973.91796875,0.0,2078.0283203125,1.0,279.4428100585937,283.235107421875,296.8460693359375,300.604736328125,293.1499938964844,293.1499938964844,279.1499938964844,33403.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894898295402527,1.0,0.0,0.0,3.7188565731048575,3.718880653381348,9.22809647363465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.1064453125,0.0,1591.341064453125,1895.4371337890625,0.0,3305.436279296875,0.9186949729919434,1.0,0.0,3.0,1.0,0.0
17919060,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6587406992912292,0.5238910913467407,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8609329462051392,0.3723249733448028,0.3540398776531219,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455020785331726,0.3514982759952545,0.2473146021366119,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8236643671989441,0.3230892717838287,0.3079924285411834,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7265880703926086,0.2188464701175689,0.9961307644844056,284.90887451171875,284.95001220703125,300.7433166503906,293.8816223144531,298.93927001953125,297.39422607421875,284.9114074707031,1.0,0.5491415858268738,0.977559208869934,0.977559208869934,1.0,1.0,-2.9168272018432617,1.343844294548035,1.572982907295227,0.6823792457580566,0.866473376750946,0.866473376750946,0.0,136.81106567382812,142.0,59726.64453125,0.0,2090.9775390625,1.0,279.1571960449219,283.115478515625,296.9017639160156,300.77496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38634.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973767161369324,1.0,0.0,0.0,3.6046183109283447,3.604642391204834,8.66985544689669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1376953125,0.0,1502.72998046875,1895.4371337890625,0.0,3379.119384765625,0.897605836391449,1.0,0.0,3.0,1.0,0.0
17919120,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.6587406992912292,0.5238910913467407,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8609329462051392,0.3723249733448028,0.3540398776531219,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8455020785331726,0.3514982759952545,0.2473146021366119,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8236643671989441,0.3230892717838287,0.3079924285411834,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7265880703926086,0.2188464701175689,0.9961307644844056,284.90887451171875,284.95001220703125,300.7433166503906,293.8816223144531,298.93927001953125,297.39422607421875,284.9114074707031,1.0,0.5491415858268738,0.977559208869934,0.977559208869934,1.0,1.0,-2.9168272018432617,1.343844294548035,1.572982907295227,0.6823792457580566,0.866473376750946,0.866473376750946,0.0,136.81106567382812,142.0,59726.64453125,0.0,2090.9775390625,1.0,279.1571960449219,283.115478515625,296.9017639160156,300.77496337890625,293.1499938964844,293.1499938964844,279.45001220703125,38634.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973767161369324,1.0,0.0,0.0,3.6046183109283447,3.604642391204834,8.66985544689669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.1376953125,0.0,1502.72998046875,1895.4371337890625,0.0,3379.119384765625,0.897605836391449,1.0,0.0,3.0,1.0,0.0
17919180,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6639725565910339,0.5243309736251831,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8631711602210999,0.3758101463317871,0.3571288883686065,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8465718626976013,0.3534294664859772,0.2485048919916153,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8250817656517029,0.3253507018089294,0.3099594116210937,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7274290919303894,0.2199960201978683,1.0007096529006958,285.0272521972656,284.95001220703125,300.80206298828125,293.8912658691406,298.97186279296875,297.403564453125,285.02557373046875,1.0,0.5513702034950256,0.977246880531311,0.977246880531311,1.0,1.0,-2.930361032485962,1.350455403327942,1.57990562915802,0.6857717037200928,0.9803928136825562,0.9803928136825562,0.0,137.4564971923828,145.0,59441.515625,0.0,2117.143798828125,1.0,279.4429931640625,283.2368469238281,296.8721618652344,300.6551818847656,293.1499938964844,293.1499938964844,279.1499938964844,32670.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898844122886658,1.0,0.0,0.0,3.747109889984131,3.747134208679199,9.368847031510086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.7314453125,0.0,1618.3428955078125,1895.4371337890625,0.0,3309.12646484375,0.9246034026145936,1.0,0.0,3.0,1.0,0.0
17919240,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.6639725565910339,0.5243309736251831,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8631711602210999,0.3758101463317871,0.3571288883686065,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8465718626976013,0.3534294664859772,0.2485048919916153,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8250817656517029,0.3253507018089294,0.3099594116210937,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7274290919303894,0.2199960201978683,1.0007096529006958,285.0272521972656,284.95001220703125,300.80206298828125,293.8912658691406,298.97186279296875,297.403564453125,285.02557373046875,1.0,0.5513702034950256,0.977246880531311,0.977246880531311,1.0,1.0,-2.930361032485962,1.350455403327942,1.57990562915802,0.6857717037200928,0.9803928136825562,0.9803928136825562,0.0,137.4564971923828,145.0,59441.515625,0.0,2117.143798828125,1.0,279.4429931640625,283.2368469238281,296.8721618652344,300.6551818847656,293.1499938964844,293.1499938964844,279.1499938964844,32670.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898844122886658,1.0,0.0,0.0,3.747109889984131,3.747134208679199,9.368847031510086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.7314453125,0.0,1618.3428955078125,1895.4371337890625,0.0,3309.12646484375,0.9246034026145936,1.0,0.0,3.0,1.0,0.0
17919300,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6657706499099731,0.5253143310546875,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8638983964920044,0.3772755861282348,0.3587078750133514,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.846737265586853,0.3540796935558319,0.249123141169548,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8254386186599731,0.3262363076210022,0.3109729886054992,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7275640368461609,0.2204143702983856,1.003189206123352,284.8876342773437,284.95001220703125,300.8312072753906,293.8959350585937,298.98443603515625,297.401611328125,284.8827209472656,1.0,0.5528104901313782,0.9770907163619996,0.9770907163619996,1.0,1.0,-2.938383817672729,1.3543621301651,1.584021806716919,0.6878429055213928,0.8912521600723267,0.8912521600723267,0.0,138.06878662109375,145.0,60553.83203125,0.0,2133.904296875,1.0,279.1953430175781,283.0751647949219,296.93389892578125,300.8954162597656,293.1499938964844,293.1499938964844,279.1499938964844,36307.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967729806900024,1.0,0.0,0.0,3.738903760910034,3.73892879486084,9.327856673735367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.408203125,0.0,1636.70068359375,1895.4371337890625,0.0,3373.485595703125,0.9234576225280762,1.0,0.0,3.0,1.0,0.0
17919360,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.6670441627502441,0.5274370908737183,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8637573719024658,0.3785660564899444,0.3599803745746612,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8460374474525452,0.354526162147522,0.2494832426309585,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.825011670589447,0.3269529044628143,0.3117104172706604,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7270042300224304,0.220692440867424,1.0047343969345093,284.9055480957031,284.95001220703125,300.86016845703125,293.90045166015625,298.9945983886719,297.39520263671875,284.9082336425781,1.0,0.5543445944786072,0.9769338369369508,0.9769338369369508,1.0,1.0,-2.9456419944763184,1.35789692401886,1.5877450704574585,0.6897088289260864,0.8832312226295471,0.8832312226295471,0.0,139.00877380371094,148.0,60464.44921875,0.0,2151.0771484375,1.0,279.15704345703125,283.0953063964844,296.9285583496094,300.8472595214844,293.1499938964844,293.1499938964844,279.45001220703125,38062.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993866443634033,1.0,0.0,0.0,3.667328596115112,3.66735315322876,8.974142247097916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.09765625,0.0,1568.03955078125,1895.4371337890625,0.0,3397.8662109375,0.9108927249908448,1.0,0.0,3.0,1.0,0.0
17919420,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6708260774612427,0.5314626097679138,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8639883399009705,0.3819749355316162,0.3630199730396271,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8451873660087585,0.3563252687454223,0.2505959868431091,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8246007561683655,0.3290898501873016,0.3135866820812225,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7262369990348816,0.2217169255018234,1.0089483261108398,285.0331115722656,284.95001220703125,300.9175109863281,293.90899658203125,299.0218200683594,297.39556884765625,285.0316772460937,1.0,0.5577866435050964,0.9766201376914978,0.9766201376914978,1.0,1.0,-2.962787628173828,1.3662590980529783,1.5965286493301392,0.6940733790397644,1.0,1.0,0.0,140.92782592773438,151.0,60183.91796875,0.0,2190.4306640625,1.0,279.4434509277344,283.22564697265625,296.8947448730469,300.7250366210937,293.1499938964844,293.1499938964844,279.1499938964844,32675.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928921222686768,1.0,0.0,0.0,3.80526065826416,3.805285692214966,9.661890771894832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.4775390625,0.0,1686.9267578125,1895.4371337890625,0.0,3337.24365234375,0.9377698302268982,1.0,0.0,3.0,1.0,0.0
17919480,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6708260774612427,0.5314626097679138,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8639883399009705,0.3819749355316162,0.3630199730396271,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8451873660087585,0.3563252687454223,0.2505959868431091,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8246007561683655,0.3290898501873016,0.3135866820812225,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7262369990348816,0.2217169255018234,1.0089483261108398,285.0331115722656,284.95001220703125,300.9175109863281,293.90899658203125,299.0218200683594,297.39556884765625,285.0316772460937,1.0,0.5577866435050964,0.9766201376914978,0.9766201376914978,1.0,1.0,-2.962787628173828,1.3662590980529783,1.5965286493301392,0.6940733790397644,1.0,1.0,0.0,140.92782592773438,151.0,60183.91796875,0.0,2190.4306640625,1.0,279.4434509277344,283.22564697265625,296.8947448730469,300.7250366210937,293.1499938964844,293.1499938964844,279.1499938964844,32675.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928921222686768,1.0,0.0,0.0,3.80526065826416,3.805285692214966,9.661890771894832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.4775390625,0.0,1686.9267578125,1895.4371337890625,0.0,3337.24365234375,0.9377698302268982,1.0,0.0,3.0,1.0,0.0
17919540,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6725746989250183,0.5370061993598938,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632321953773499,0.3846533000469208,0.3658401370048523,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8433919548988342,0.3573040664196014,0.2515217959880829,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.823307454586029,0.3305715918540954,0.3152636587619781,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7247069478034973,0.2222775965929031,1.0125508308410645,284.9016418457031,284.95001220703125,300.9739074707031,293.9168395996094,299.0400390625,297.3800964355469,284.90386962890625,1.0,0.5615525245666504,0.9763063788414,0.9763063788414,1.0,1.0,-2.9803032875061035,1.3747808933258057,1.605522394180298,0.6986179351806641,0.9007210731506348,0.9007210731506348,0.0,143.36268615722656,154.0,61325.59765625,0.0,2233.465087890625,1.0,279.1570129394531,283.0726013183594,296.9473571777344,300.9203186035156,293.1499938964844,293.1499938964844,279.45001220703125,37797.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028830528259276,1.0,0.0,0.0,3.741331100463867,3.741356134414673,9.339971711597171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.61328125,0.0,1650.9566650390625,1895.4371337890625,0.0,3430.443603515625,0.9270443320274352,1.0,0.0,3.0,1.0,0.0
17919600,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.6725746989250183,0.5370061993598938,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8632321953773499,0.3846533000469208,0.3658401370048523,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8433919548988342,0.3573040664196014,0.2515217959880829,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.823307454586029,0.3305715918540954,0.3152636587619781,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7247069478034973,0.2222775965929031,1.0125508308410645,284.9016418457031,284.95001220703125,300.9739074707031,293.9168395996094,299.0400390625,297.3800964355469,284.90386962890625,1.0,0.5615525245666504,0.9763063788414,0.9763063788414,1.0,1.0,-2.9803032875061035,1.3747808933258057,1.605522394180298,0.6986179351806641,0.9007210731506348,0.9007210731506348,0.0,143.36268615722656,154.0,61325.59765625,0.0,2233.465087890625,1.0,279.1570129394531,283.0726013183594,296.9473571777344,300.9203186035156,293.1499938964844,293.1499938964844,279.45001220703125,37797.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028830528259276,1.0,0.0,0.0,3.741331100463867,3.741356134414673,9.339971711597171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.61328125,0.0,1650.9566650390625,1895.4371337890625,0.0,3430.443603515625,0.9270443320274352,1.0,0.0,3.0,1.0,0.0
17919660,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6752620935440063,0.5426967740058899,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8625545501708984,0.3880203068256378,0.3688417971134186,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8416983485221863,0.3590224385261535,0.252578854560852,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8220595717430115,0.3326168358325958,0.3170582354068756,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7231601476669312,0.2231803387403488,1.016269326210022,285.0434875488281,284.95001220703125,301.0291748046875,293.923828125,299.0638427734375,297.3757019042969,285.0434265136719,1.0,0.5654870867729187,0.9759687185287476,0.9759687185287476,1.0,1.0,-2.998645067214966,1.3837178945541382,1.6149272918701172,0.7033066749572754,1.0,1.0,0.0,145.8951873779297,157.0,60896.50390625,0.0,2278.940673828125,1.0,279.4435119628906,283.22021484375,296.91070556640625,300.7884521484375,293.1499938964844,293.1499938964844,279.1499938964844,33467.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966395258903503,1.0,0.0,0.0,3.8538756370544434,3.8539013862609854,9.91034312392003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.5625,0.0,1752.0335693359375,1895.4371337890625,0.0,3372.239990234375,0.9491996169090272,1.0,0.0,3.0,1.0,0.0
17919720,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.6752620935440063,0.5426967740058899,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8625545501708984,0.3880203068256378,0.3688417971134186,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8416983485221863,0.3590224385261535,0.252578854560852,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8220595717430115,0.3326168358325958,0.3170582354068756,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7231601476669312,0.2231803387403488,1.016269326210022,285.0434875488281,284.95001220703125,301.0291748046875,293.923828125,299.0638427734375,297.3757019042969,285.0434265136719,1.0,0.5654870867729187,0.9759687185287476,0.9759687185287476,1.0,1.0,-2.998645067214966,1.3837178945541382,1.6149272918701172,0.7033066749572754,1.0,1.0,0.0,145.8951873779297,157.0,60896.50390625,0.0,2278.940673828125,1.0,279.4435119628906,283.22021484375,296.91070556640625,300.7884521484375,293.1499938964844,293.1499938964844,279.1499938964844,33467.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966395258903503,1.0,0.0,0.0,3.8538756370544434,3.8539013862609854,9.91034312392003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.5625,0.0,1752.0335693359375,1895.4371337890625,0.0,3372.239990234375,0.9491996169090272,1.0,0.0,3.0,1.0,0.0
17919780,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6760988235473633,0.5492244958877563,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8613282442092896,0.3906866908073425,0.3716762363910675,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8394891023635864,0.3599618077278137,0.2534957826137543,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8203180432319641,0.334040105342865,0.3187027275562286,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7211912870407104,0.2236542850732803,1.0195622444152832,284.9037780761719,284.95001220703125,301.08319091796875,293.9298400878906,299.0795593261719,297.3575439453125,284.9056701660156,1.0,0.5695580840110779,0.975631058216095,0.975631058216095,1.0,1.0,-3.0169405937194824,1.392611026763916,1.6243295669555664,0.7080675363540649,0.918692409992218,0.918692409992218,0.0,148.72726440429688,145.0,62162.36328125,0.0,2326.37451171875,1.0,279.1566772460937,283.05615234375,296.96075439453125,300.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,37506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065415263175964,1.0,0.0,0.0,3.8083748817443848,3.808400869369507,9.677711432232172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.388671875,0.0,1728.371826171875,1895.4371337890625,0.0,3464.480224609375,0.9417305588722228,1.0,0.0,3.0,1.0,0.0
