time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17919840,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6760988235473633,0.5492244958877563,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8613282442092896,0.3906866908073425,0.3716762363910675,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8394891023635864,0.3599618077278137,0.2534957826137543,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8203180432319641,0.334040105342865,0.3187027275562286,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7211912870407104,0.2236542850732803,1.0195622444152832,284.9037780761719,284.95001220703125,301.08319091796875,293.9298400878906,299.0795593261719,297.3575439453125,284.9056701660156,1.0,0.5695580840110779,0.975631058216095,0.975631058216095,1.0,1.0,-3.0169405937194824,1.392611026763916,1.6243295669555664,0.7080675363540649,0.918692409992218,0.918692409992218,0.0,148.72726440429688,145.0,62162.36328125,0.0,2326.37451171875,1.0,279.1566772460937,283.05615234375,296.96075439453125,300.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,37506.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065415263175964,1.0,0.0,0.0,3.8083748817443848,3.808400869369507,9.677711432232172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.388671875,0.0,1728.371826171875,1895.4371337890625,0.0,3464.480224609375,0.9417305588722228,1.0,0.0,3.0,1.0,0.0
17919900,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.9990000128746032,0.6762497425079346,0.5484607219696045,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8625959753990173,0.3918343186378479,0.3728133141994476,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8400958180427551,0.3602220714092254,0.2537246942520141,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.8211208581924438,0.3345680832862854,0.3192558288574219,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7216303944587708,0.2237299978733062,1.0201226472854614,284.8135070800781,284.95001220703125,301.1096496582031,293.9324645996094,299.08599853515625,297.3467102050781,284.81573486328125,1.0,0.5694020986557007,0.9754621982574464,0.9754621982574464,1.0,1.0,-3.019021987915039,1.3935831785202026,1.6254388093948364,0.7087500691413879,0.8282710909843445,0.8282710909843445,0.0,148.5699462890625,145.0,62675.94921875,0.0,2329.321044921875,1.0,278.89703369140625,282.9501342773437,296.9798583984375,301.1219177246094,293.1499938964844,293.1499938964844,278.8500061035156,42166.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122388958930968,1.0,0.0,0.0,3.692166805267334,3.692192316055298,9.096114013118496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.6767578125,0.0,1627.26416015625,1895.4371337890625,0.0,3517.369873046875,0.9165581464767456,1.0,0.0,3.0,1.0,0.0
17919960,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6773428916931152,0.5448664426803589,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8652773499488831,0.3930843770503998,0.3738478422164917,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8419957160949707,0.3605908155441284,0.2538720071315765,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8231660723686218,0.3351715207099914,0.3197018504142761,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7231283187866211,0.2238418012857437,1.0201876163482666,284.8840026855469,284.95001220703125,301.1357421875,293.9347839355469,299.09552001953125,297.342041015625,284.88623046875,1.0,0.5682333111763,0.9752886295318604,0.9752886295318604,1.0,1.0,-3.016742467880249,1.3924610614776611,1.624281406402588,0.708160400390625,0.8422949910163879,0.8422949910163879,0.0,147.31578063964844,148.0,62269.94140625,0.0,2318.73388671875,1.0,278.85772705078125,283.01611328125,296.949951171875,301.0037536621094,293.1499938964844,293.1499938964844,279.1499938964844,40896.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122453927993774,1.0,0.0,0.0,3.5771372318267822,3.5771615505218506,8.538164593119291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.9453125,0.0,1489.509521484375,1895.4371337890625,0.0,3517.429931640625,0.8936476111412048,1.0,0.0,3.0,1.0,0.0
17920020,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.682313859462738,0.5419399738311768,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8691263794898987,0.3965070247650146,0.3768128454685211,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8444952368736267,0.362327516078949,0.2548794150352478,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8258811235427856,0.3371849954128265,0.3213686645030975,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7249658703804016,0.2246816307306289,1.0230318307876587,285.0038757324219,284.95001220703125,301.1867370605469,293.9384765625,299.1264038085937,297.3551025390625,285.0035400390625,1.0,0.568966269493103,0.9749414920806884,0.9749414920806884,1.0,1.0,-3.0234034061431885,1.3957418203353882,1.6276614665985107,0.7096349000930786,0.941451370716095,0.941451370716095,0.0,146.61996459960938,151.0,61717.12890625,0.0,2327.224609375,1.0,279.141845703125,283.1450500488281,296.9109191894531,300.8437805175781,293.1499938964844,293.1499938964844,278.8500061035156,33806.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027374982833862,1.0,0.0,0.0,3.685225963592529,3.68524980545044,9.061947139343828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.408203125,0.0,1556.1395263671875,1895.4371337890625,0.0,3429.08837890625,0.9117490649223328,1.0,0.0,3.0,1.0,0.0
17920080,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,0.682313859462738,0.5419399738311768,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8691263794898987,0.3965070247650146,0.3768128454685211,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8444952368736267,0.362327516078949,0.2548794150352478,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8258811235427856,0.3371849954128265,0.3213686645030975,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7249658703804016,0.2246816307306289,1.0230318307876587,285.0038757324219,284.95001220703125,301.1867370605469,293.9384765625,299.1264038085937,297.3551025390625,285.0035400390625,1.0,0.568966269493103,0.9749414920806884,0.9749414920806884,1.0,1.0,-3.0234034061431885,1.3957418203353882,1.6276614665985107,0.7096349000930786,0.941451370716095,0.941451370716095,0.0,146.61996459960938,151.0,61717.12890625,0.0,2327.224609375,1.0,279.141845703125,283.1450500488281,296.9109191894531,300.8437805175781,293.1499938964844,293.1499938964844,278.8500061035156,33806.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027374982833862,1.0,0.0,0.0,3.685225963592529,3.68524980545044,9.061947139343828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.408203125,0.0,1556.1395263671875,1895.4371337890625,0.0,3429.08837890625,0.9117490649223328,1.0,0.0,3.0,1.0,0.0
17920140,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6854735612869263,0.542820155620575,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8708022832870483,0.3992592990398407,0.3795970380306244,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8449538946151733,0.3633139729499817,0.2557294070720672,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8266801834106445,0.3386146426200866,0.3228942453861236,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7252165675163269,0.2251729220151901,1.0258376598358154,284.91510009765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1483154296875,297.3529663085937,284.9169616699219,1.0,0.5708214044570923,0.9745942950248718,0.9745942950248718,1.0,1.0,-3.034036874771118,1.4009112119674685,1.6331255435943604,0.7123496532440186,0.8618735671043396,0.8618735671043396,0.0,147.32093811035156,154.0,62461.578125,0.0,2350.19677734375,1.0,278.85748291015625,283.0346984863281,296.9584655761719,301.0070495605469,293.1499938964844,293.1499938964844,279.1499938964844,38474.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099520444869996,1.0,0.0,0.0,3.5729739665985107,3.572997808456421,8.518301797266759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9697265625,0.0,1467.2740478515625,1895.4371337890625,0.0,3496.158935546875,0.8905296921730042,1.0,0.0,3.0,1.0,0.0
17920200,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.6854735612869263,0.542820155620575,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8708022832870483,0.3992592990398407,0.3795970380306244,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8449538946151733,0.3633139729499817,0.2557294070720672,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8266801834106445,0.3386146426200866,0.3228942453861236,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7252165675163269,0.2251729220151901,1.0258376598358154,284.91510009765625,284.95001220703125,301.2359313964844,293.9408264160156,299.1483154296875,297.3529663085937,284.9169616699219,1.0,0.5708214044570923,0.9745942950248718,0.9745942950248718,1.0,1.0,-3.034036874771118,1.4009112119674685,1.6331255435943604,0.7123496532440186,0.8618735671043396,0.8618735671043396,0.0,147.32093811035156,154.0,62461.578125,0.0,2350.19677734375,1.0,278.85748291015625,283.0346984863281,296.9584655761719,301.0070495605469,293.1499938964844,293.1499938964844,279.1499938964844,38474.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099520444869996,1.0,0.0,0.0,3.5729739665985107,3.572997808456421,8.518301797266759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.9697265625,0.0,1467.2740478515625,1895.4371337890625,0.0,3496.158935546875,0.8905296921730042,1.0,0.0,3.0,1.0,0.0
17920260,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6891976594924927,0.5451944470405579,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8718536496162415,0.4026441872119903,0.3826273679733276,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.844850480556488,0.3649533987045288,0.2567492127418518,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8269121646881104,0.3405583202838897,0.3245996832847595,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7249672412872314,0.2260057777166366,1.0291818380355835,285.0205993652344,284.95001220703125,301.2832336425781,293.9417419433594,299.1733093261719,297.35791015625,285.0188903808594,1.0,0.5734455585479736,0.9742689728736876,0.9742689728736876,1.0,1.0,-3.047824621200561,1.4076248407363892,1.6401997804641724,0.7158500552177429,0.966702401638031,0.966702401638031,0.0,148.62930297851562,157.0,62179.85546875,0.0,2382.278076171875,1.0,279.14276123046875,283.1458740234375,296.925048828125,300.8841857910156,293.1499938964844,293.1499938964844,278.8500061035156,32756.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031334519386292,1.0,0.0,0.0,3.714778423309326,3.714802503585816,9.207868743033032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.4306640625,0.0,1581.740478515625,1895.4371337890625,0.0,3432.77490234375,0.9173333048820496,1.0,0.0,3.0,1.0,0.0
17920320,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6891976594924927,0.5451944470405579,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8718536496162415,0.4026441872119903,0.3826273679733276,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.844850480556488,0.3649533987045288,0.2567492127418518,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8269121646881104,0.3405583202838897,0.3245996832847595,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7249672412872314,0.2260057777166366,1.0291818380355835,285.0205993652344,284.95001220703125,301.2832336425781,293.9417419433594,299.1733093261719,297.35791015625,285.0188903808594,1.0,0.5734455585479736,0.9742689728736876,0.9742689728736876,1.0,1.0,-3.047824621200561,1.4076248407363892,1.6401997804641724,0.7158500552177429,0.966702401638031,0.966702401638031,0.0,148.62930297851562,157.0,62179.85546875,0.0,2382.278076171875,1.0,279.14276123046875,283.1458740234375,296.925048828125,300.8841857910156,293.1499938964844,293.1499938964844,278.8500061035156,32756.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031334519386292,1.0,0.0,0.0,3.714778423309326,3.714802503585816,9.207868743033032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.4306640625,0.0,1581.740478515625,1895.4371337890625,0.0,3432.77490234375,0.9173333048820496,1.0,0.0,3.0,1.0,0.0
17920380,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.690716564655304,0.5497328042984009,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8715097904205322,0.4052600860595703,0.3853605985641479,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8434317708015442,0.3657451868057251,0.2575209736824035,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8259239792823792,0.3418222367763519,0.3260443210601806,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7236722707748413,0.2263708561658859,1.0317891836166382,284.9095764160156,284.95001220703125,301.3284606933594,293.9410705566406,299.1879577636719,297.345458984375,284.9117126464844,1.0,0.5765709280967712,0.9739436507225036,0.9739436507225036,1.0,1.0,-3.062367677688598,1.414684772491455,1.6476829051971436,0.7196372151374817,0.8753592371940613,0.8753592371940613,0.0,150.68357849121094,160.0,63112.29296875,0.0,2419.915771484375,1.0,278.85711669921875,283.0143127441406,296.9679870605469,301.0589294433594,293.1499938964844,293.1499938964844,279.1499938964844,38064.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122951626777648,1.0,0.0,0.0,3.627085447311402,3.6271097660064697,8.778268920650589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.7666015625,0.0,1523.175048828125,1895.4371337890625,0.0,3517.891357421875,0.902037799358368,1.0,0.0,3.0,1.0,0.0
17920440,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.690716564655304,0.5497328042984009,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8715097904205322,0.4052600860595703,0.3853605985641479,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8434317708015442,0.3657451868057251,0.2575209736824035,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8259239792823792,0.3418222367763519,0.3260443210601806,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7236722707748413,0.2263708561658859,1.0317891836166382,284.9095764160156,284.95001220703125,301.3284606933594,293.9410705566406,299.1879577636719,297.345458984375,284.9117126464844,1.0,0.5765709280967712,0.9739436507225036,0.9739436507225036,1.0,1.0,-3.062367677688598,1.414684772491455,1.6476829051971436,0.7196372151374817,0.8753592371940613,0.8753592371940613,0.0,150.68357849121094,160.0,63112.29296875,0.0,2419.915771484375,1.0,278.85711669921875,283.0143127441406,296.9679870605469,301.0589294433594,293.1499938964844,293.1499938964844,279.1499938964844,38064.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122951626777648,1.0,0.0,0.0,3.627085447311402,3.6271097660064697,8.778268920650589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.7666015625,0.0,1523.175048828125,1895.4371337890625,0.0,3517.891357421875,0.902037799358368,1.0,0.0,3.0,1.0,0.0
17920500,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9990000128746032,0.6917900443077087,0.5524234771728516,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8710939288139343,0.4068432450294494,0.3866976499557495,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8424922227859497,0.3664234280586242,0.2578730583190918,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8252041935920715,0.3426700532436371,0.3267222344875335,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7228013873100281,0.2266751229763031,1.032837986946106,285.032470703125,284.95001220703125,301.3502197265625,293.9400939941406,299.1969909667969,297.343017578125,285.0353698730469,1.0,0.5782294869422913,0.9737809300422668,0.9737809300422668,1.0,1.0,-3.0697057247161865,1.4182547330856323,1.6514511108398438,0.7215112447738647,0.963947594165802,0.963947594165802,0.0,151.854736328125,160.0,62488.00390625,0.0,2439.738525390625,1.0,279.1017761230469,283.1478881835937,296.9172058105469,300.8576965332031,293.1499938964844,293.1499938964844,279.1499938964844,33617.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907282531261444,1.0,0.0,0.0,3.685232162475586,3.685256242752075,9.061978403224202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.119140625,0.0,1554.7235107421875,1895.4371337890625,0.0,3471.36767578125,0.9132169485092164,1.0,0.0,3.0,1.0,0.0
17920560,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6930028200149536,0.5546804070472717,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8711229562759399,0.4085594415664673,0.3883160054683685,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8419979810714722,0.3672462701797485,0.2584469616413116,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.824876070022583,0.3436353206634521,0.3276376724243164,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7222766876220703,0.2270705252885818,1.034647822380066,285.0228576660156,284.95001220703125,301.3714294433594,293.9386901855469,299.2068786621094,297.3426818847656,285.02130126953125,1.0,0.5800029635429382,0.9736026525497437,0.9736026525497437,1.0,1.0,-3.07832932472229,1.42244553565979,1.6558837890625,0.7237351536750793,0.9845029711723328,0.9845029711723328,0.0,152.94081115722656,163.0,62808.1796875,0.0,2461.618408203125,1.0,279.1429748535156,283.1332397460937,296.92645263671875,300.9267578125,293.1499938964844,293.1499938964844,278.8500061035156,32755.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906356155872345,1.0,0.0,0.0,3.764303684234619,3.7643282413482666,9.455022791371448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.2099609375,0.0,1639.0584716796875,1895.4371337890625,0.0,3462.7568359375,0.9286218881607056,1.0,0.0,3.0,1.0,0.0
17920620,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6932578682899475,0.5608705282211304,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8699022531509399,0.4111042320728302,0.3910141289234161,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8397893309593201,0.3679293692111969,0.2591652274131775,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8230990171432495,0.3447875380516052,0.3290063440799713,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7202439904212952,0.2273150980472564,1.036839723587036,284.9034118652344,284.95001220703125,301.4119873046875,293.9344787597656,299.2165832519531,297.3249816894531,284.90582275390625,1.0,0.5836337804794312,0.9732459783554076,0.9732459783554076,1.0,1.0,-3.0941622257232666,1.4301214218139648,1.6640408039093018,0.727886974811554,0.886457085609436,0.886457085609436,0.0,155.6293182373047,166.0,63799.62109375,0.0,2505.740478515625,1.0,278.85650634765625,282.9931640625,296.9638366699219,301.09967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38097.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159142971038818,1.0,0.0,0.0,3.684224367141724,3.68424916267395,9.057022225533728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4541015625,0.0,1587.4168701171875,1895.4371337890625,0.0,3551.40625,0.9145841002464294,1.0,0.0,3.0,1.0,0.0
17920680,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6932578682899475,0.5608705282211304,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8699022531509399,0.4111042320728302,0.3910141289234161,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8397893309593201,0.3679293692111969,0.2591652274131775,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8230990171432495,0.3447875380516052,0.3290063440799713,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7202439904212952,0.2273150980472564,1.036839723587036,284.9034118652344,284.95001220703125,301.4119873046875,293.9344787597656,299.2165832519531,297.3249816894531,284.90582275390625,1.0,0.5836337804794312,0.9732459783554076,0.9732459783554076,1.0,1.0,-3.0941622257232666,1.4301214218139648,1.6640408039093018,0.727886974811554,0.886457085609436,0.886457085609436,0.0,155.6293182373047,166.0,63799.62109375,0.0,2505.740478515625,1.0,278.85650634765625,282.9931640625,296.9638366699219,301.09967041015625,293.1499938964844,293.1499938964844,279.1499938964844,38097.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159142971038818,1.0,0.0,0.0,3.684224367141724,3.68424916267395,9.057022225533728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.4541015625,0.0,1587.4168701171875,1895.4371337890625,0.0,3551.40625,0.9145841002464294,1.0,0.0,3.0,1.0,0.0
17920740,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.6938055157661438,0.5642920732498169,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8691489696502686,0.4127338826656341,0.392384797334671,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8385279774665833,0.3685973882675171,0.259503036737442,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8220560550689697,0.3456270098686218,0.329670250415802,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7190507054328918,0.2275804430246353,1.037709355354309,285.0333557128906,284.95001220703125,301.4320983886719,293.9315490722656,299.22381591796875,297.3205871582031,285.0357360839844,1.0,0.5855348110198975,0.9730605483055116,0.9730605483055116,1.0,1.0,-3.102170705795288,1.4340122938156128,1.6681585311889648,0.7299445271492004,0.9797722101211548,0.9797722101211548,0.0,157.09364318847656,166.0,63144.0625,0.0,2528.771484375,1.0,279.10650634765625,283.133544921875,296.9096069335937,300.89434814453125,293.1499938964844,293.1499938964844,279.1499938964844,33629.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108620882034302,1.0,0.0,0.0,3.742319107055664,3.742343664169312,9.344905151920102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.40234375,0.0,1620.1396484375,1895.4371337890625,0.0,3504.6025390625,0.9258824586868286,1.0,0.0,3.0,1.0,0.0
17920800,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.6944970488548279,0.5668909549713135,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8689609169960022,0.4143758714199066,0.3939374983310699,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8378631472587585,0.3693634867668152,0.2600403726100921,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8215415477752686,0.3465239107608795,0.3305251598358154,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7183485627174377,0.2279210090637207,1.0392898321151731,285.0251159667969,284.95001220703125,301.45001220703125,293.9283447265625,299.23150634765625,297.3190002441406,285.0236511230469,1.0,0.5873626470565796,0.9728893637657166,0.9728893637657166,1.0,1.0,-3.110734224319458,1.4381697177886963,1.6725646257400513,0.7321641445159912,1.0,1.0,0.0,158.3126220703125,154.0,63432.8984375,0.0,2551.67724609375,1.0,279.1435241699219,283.1208801269531,296.91705322265625,300.9584655761719,293.1499938964844,293.1499938964844,278.8500061035156,32901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101272225379944,1.0,0.0,0.0,3.81396746635437,3.813992500305176,9.70615587903012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.021484375,0.0,1699.1300048828125,1895.4371337890625,0.0,3497.7841796875,0.9398767948150636,1.0,0.0,3.0,1.0,0.0
17920860,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6951489448547363,0.5617482662200928,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8734774589538574,0.4168305695056915,0.3964273333549499,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8408188819885254,0.3699246346950531,0.2605817019939422,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8247475028038025,0.347548097372055,0.3316462337970733,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7206424474716187,0.2280433773994445,1.0402873754501345,284.8916931152344,284.95001220703125,301.4852294921875,293.9201965332031,299.2406616210937,297.30584716796875,284.893310546875,1.0,0.5859265327453613,0.9725158214569092,0.9725158214569092,1.0,1.0,-3.1107723712921143,1.438107132911682,1.672665238380432,0.732431173324585,0.8899422287940979,0.8899422287940979,0.0,156.61082458496094,157.0,64196.140625,0.0,2542.695556640625,1.0,278.8570251464844,282.970703125,296.94781494140625,301.1165771484375,293.1499938964844,293.1499938964844,279.1499938964844,38405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194652438163756,1.0,0.0,0.0,3.72805118560791,3.728076219558716,9.273784371544024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3994140625,0.0,1640.1368408203125,1895.4371337890625,0.0,3584.222412109375,0.924446702003479,1.0,0.0,3.0,1.0,0.0
17920920,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.6951489448547363,0.5617482662200928,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8734774589538574,0.4168305695056915,0.3964273333549499,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8408188819885254,0.3699246346950531,0.2605817019939422,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8247475028038025,0.347548097372055,0.3316462337970733,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7206424474716187,0.2280433773994445,1.0402873754501345,284.8916931152344,284.95001220703125,301.4852294921875,293.9201965332031,299.2406616210937,297.30584716796875,284.893310546875,1.0,0.5859265327453613,0.9725158214569092,0.9725158214569092,1.0,1.0,-3.1107723712921143,1.438107132911682,1.672665238380432,0.732431173324585,0.8899422287940979,0.8899422287940979,0.0,156.61082458496094,157.0,64196.140625,0.0,2542.695556640625,1.0,278.8570251464844,282.970703125,296.94781494140625,301.1165771484375,293.1499938964844,293.1499938964844,279.1499938964844,38405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194652438163756,1.0,0.0,0.0,3.72805118560791,3.728076219558716,9.273784371544024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.3994140625,0.0,1640.1368408203125,1895.4371337890625,0.0,3584.222412109375,0.924446702003479,1.0,0.0,3.0,1.0,0.0
17920980,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6988915205001831,0.5593610405921936,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8767885565757751,0.4200617372989654,0.3991827070713043,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8426918983459473,0.3712788224220276,0.2613069415092468,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8268536925315857,0.3492007553577423,0.3329583704471588,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.721949577331543,0.2285957932472229,1.041867733001709,285.0133972167969,284.95001220703125,301.51763916015625,293.91015625,299.2601623535156,297.31378173828125,285.0119323730469,1.0,0.5864723324775696,0.9721423387527466,0.9721423387527466,1.0,1.0,-3.1155450344085693,1.4404476881027222,1.6750973463058472,0.7334781885147095,0.9960892200469972,0.9960892200469972,0.0,155.99986267089844,160.0,63500.03515625,0.0,2548.653076171875,1.0,279.14373779296875,283.1033935546875,296.8939514160156,300.9456481933594,293.1499938964844,293.1499938964844,278.8500061035156,33415.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126852750778198,1.0,0.0,0.0,3.834825992584229,3.834851264953613,9.812611097004265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7822265625,0.0,1728.36572265625,1895.4371337890625,0.0,3521.50732421875,0.944922924041748,1.0,0.0,3.0,1.0,0.0
17921040,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6988915205001831,0.5593610405921936,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8767885565757751,0.4200617372989654,0.3991827070713043,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8426918983459473,0.3712788224220276,0.2613069415092468,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8268536925315857,0.3492007553577423,0.3329583704471588,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.721949577331543,0.2285957932472229,1.041867733001709,285.0133972167969,284.95001220703125,301.51763916015625,293.91015625,299.2601623535156,297.31378173828125,285.0119323730469,1.0,0.5864723324775696,0.9721423387527466,0.9721423387527466,1.0,1.0,-3.1155450344085693,1.4404476881027222,1.6750973463058472,0.7334781885147095,0.9960892200469972,0.9960892200469972,0.0,155.99986267089844,160.0,63500.03515625,0.0,2548.653076171875,1.0,279.14373779296875,283.1033935546875,296.8939514160156,300.9456481933594,293.1499938964844,293.1499938964844,278.8500061035156,33415.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126852750778198,1.0,0.0,0.0,3.834825992584229,3.834851264953613,9.812611097004265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.7822265625,0.0,1728.36572265625,1895.4371337890625,0.0,3521.50732421875,0.944922924041748,1.0,0.0,3.0,1.0,0.0
17921100,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9990000128746032,0.7000512480735779,0.5593589544296265,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8778778910636902,0.4214029610157013,0.4006450176239013,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8431299328804016,0.3716663420200348,0.2617347836494446,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8274210691452026,0.3497991263866424,0.3336933553218841,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7222076058387756,0.2287426441907882,1.0430551767349243,284.87384033203125,284.95001220703125,301.53289794921875,293.90447998046875,299.26666259765625,297.3125915527344,284.8697814941406,1.0,0.5872058868408203,0.9719555377960204,0.9719555377960204,1.0,1.0,-3.120126724243164,1.4426610469818115,1.6774656772613523,0.7346850633621216,0.9019769430160522,0.9019769430160522,0.0,156.18724060058594,160.0,64521.54296875,0.0,2558.490478515625,1.0,278.8935852050781,282.9433288574219,296.9395751953125,301.16485595703125,293.1499938964844,293.1499938964844,278.8500061035156,36940.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918991208076477,1.0,0.0,0.0,3.815360546112061,3.815386533737183,9.713247663967195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.4423828125,0.0,1732.3953857421875,1895.4371337890625,0.0,3579.845947265625,0.9411089420318604,1.0,0.0,3.0,1.0,0.0
17921160,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.7006805539131165,0.5606571435928345,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8780380487442017,0.422580361366272,0.4017906486988067,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8426893353462219,0.3718672692775726,0.2619099020957947,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8271803259849548,0.3502415120601654,0.3341545164585113,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7217543721199036,0.2287682294845581,1.0433799028396606,284.8944702148437,284.95001220703125,301.5474853515625,293.8984069824219,299.2707214355469,297.30731201171875,284.89703369140625,1.0,0.5881056785583496,0.9717830419540404,0.9717830419540404,1.0,1.0,-3.124220132827759,1.4446377754211426,1.6795823574066162,0.735763669013977,0.8918712139129639,0.8918712139129639,0.0,156.7866973876953,163.0,64297.55078125,0.0,2569.6044921875,1.0,278.8564758300781,282.9661560058594,296.92218017578125,301.0937194824219,293.1499938964844,293.1499938964844,279.1499938964844,38570.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921062469482422,1.0,0.0,0.0,3.736830949783325,3.73685622215271,9.317516855844588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.00390625,0.0,1651.6265869140625,1895.4371337890625,0.0,3598.9599609375,0.9267229437828064,1.0,0.0,3.0,1.0,0.0
17921220,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.7032511234283447,0.5632877945899963,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8787827491760254,0.4258828461170196,0.4046847224235534,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8422523140907288,0.3732478618621826,0.2627080678939819,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8270518779754639,0.3519097566604614,0.3355546295642853,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7211440801620483,0.2293462455272674,1.0454508066177368,285.0224609375,284.95001220703125,301.574951171875,293.88507080078125,299.2852783203125,297.31005859375,285.021240234375,1.0,0.5904722213745117,0.9714379906654358,0.9714379906654358,1.0,1.0,-3.135988712310791,1.4503432512283323,1.6856454610824585,0.7388057112693787,1.0,1.0,0.0,158.14430236816406,166.0,63726.984375,0.0,2599.75244140625,1.0,279.1438293457031,283.1023254394531,296.8695983886719,300.9332580566406,293.1499938964844,293.1499938964844,278.8500061035156,33377.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144484400749208,1.0,0.0,0.0,3.849292516708374,3.849318027496338,9.886786074275733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.958984375,0.0,1745.7047119140625,1895.4371337890625,0.0,3537.840087890625,0.9481322765350342,1.0,0.0,3.0,1.0,0.0
17921280,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.7032511234283447,0.5632877945899963,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8787827491760254,0.4258828461170196,0.4046847224235534,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8422523140907288,0.3732478618621826,0.2627080678939819,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8270518779754639,0.3519097566604614,0.3355546295642853,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7211440801620483,0.2293462455272674,1.0454508066177368,285.0224609375,284.95001220703125,301.574951171875,293.88507080078125,299.2852783203125,297.31005859375,285.021240234375,1.0,0.5904722213745117,0.9714379906654358,0.9714379906654358,1.0,1.0,-3.135988712310791,1.4503432512283323,1.6856454610824585,0.7388057112693787,1.0,1.0,0.0,158.14430236816406,166.0,63726.984375,0.0,2599.75244140625,1.0,279.1438293457031,283.1023254394531,296.8695983886719,300.9332580566406,293.1499938964844,293.1499938964844,278.8500061035156,33377.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144484400749208,1.0,0.0,0.0,3.849292516708374,3.849318027496338,9.886786074275733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.958984375,0.0,1745.7047119140625,1895.4371337890625,0.0,3537.840087890625,0.9481322765350342,1.0,0.0,3.0,1.0,0.0
17921340,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7035952210426331,0.5678347945213318,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.878346860408783,0.4284054934978485,0.4073560535907745,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8407436013221741,0.3738018572330475,0.2633303701877594,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8259169459342957,0.3529118299484253,0.3367712497711181,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7196770310401917,0.2294894754886627,1.0470988750457764,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.29034423828125,297.2971496582031,284.9002990722656,1.0,0.593346893787384,0.971092939376831,0.971092939376831,1.0,1.0,-3.148862600326538,1.4565619230270386,1.6923006772994995,0.7422401309013367,0.9021483063697816,0.9021483063697816,0.0,160.20443725585938,169.0,64686.9765625,0.0,2636.04736328125,1.0,278.8567810058594,282.95770263671875,296.89666748046875,301.0909423828125,293.1499938964844,293.1499938964844,278.54998779296875,38195.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234095215797424,1.0,0.0,0.0,3.767957210540772,3.767982721328736,9.473385489400244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.7626953125,0.0,1685.3597412109375,1895.4371337890625,0.0,3620.58984375,0.9333012700080872,1.0,0.0,3.0,1.0,0.0
17921400,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.7035952210426331,0.5678347945213318,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.878346860408783,0.4284054934978485,0.4073560535907745,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8407436013221741,0.3738018572330475,0.2633303701877594,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8259169459342957,0.3529118299484253,0.3367712497711181,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7196770310401917,0.2294894754886627,1.0470988750457764,284.8982238769531,284.95001220703125,301.60015869140625,293.870361328125,299.29034423828125,297.2971496582031,284.9002990722656,1.0,0.593346893787384,0.971092939376831,0.971092939376831,1.0,1.0,-3.148862600326538,1.4565619230270386,1.6923006772994995,0.7422401309013367,0.9021483063697816,0.9021483063697816,0.0,160.20443725585938,169.0,64686.9765625,0.0,2636.04736328125,1.0,278.8567810058594,282.95770263671875,296.89666748046875,301.0909423828125,293.1499938964844,293.1499938964844,278.54998779296875,38195.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234095215797424,1.0,0.0,0.0,3.767957210540772,3.767982721328736,9.473385489400244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.7626953125,0.0,1685.3597412109375,1895.4371337890625,0.0,3620.58984375,0.9333012700080872,1.0,0.0,3.0,1.0,0.0
17921460,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.7028647065162659,0.5740145444869995,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8767982721328735,0.4308314025402069,0.4096534848213196,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8381924033164978,0.3742209374904632,0.2636379301548004,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8237892389297485,0.3537754118442535,0.3376240730285644,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7172564268112183,0.2294744700193405,1.0473533868789673,284.8947448730469,284.95001220703125,301.6233215332031,293.8544006347656,299.2926940917969,297.2809143066406,284.8962707519531,1.0,0.5963848829269409,0.9707213640213012,0.9707213640213012,1.0,1.0,-3.160754919052124,1.462308049201965,1.6984469890594482,0.7453840970993042,0.8403820395469666,0.8403820395469666,0.0,162.79153442382812,157.0,64903.8046875,0.0,2673.508056640625,1.0,278.5579833984375,282.92822265625,296.8680419921875,301.0887451171875,293.1499938964844,293.1499938964844,278.8500061035156,40384.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928557276725769,1.0,0.0,0.0,3.5482780933380127,3.548301935195923,8.400954243370506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.302734375,0.0,1454.81005859375,1895.4371337890625,0.0,3667.909912109375,0.8867396712303162,1.0,0.0,3.0,1.0,0.0
17921520,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9990000128746032,0.7028647065162659,0.5740145444869995,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8767982721328735,0.4308314025402069,0.4096534848213196,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8381924033164978,0.3742209374904632,0.2636379301548004,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8237892389297485,0.3537754118442535,0.3376240730285644,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7172564268112183,0.2294744700193405,1.0473533868789673,284.8947448730469,284.95001220703125,301.6233215332031,293.8544006347656,299.2926940917969,297.2809143066406,284.8962707519531,1.0,0.5963848829269409,0.9707213640213012,0.9707213640213012,1.0,1.0,-3.160754919052124,1.462308049201965,1.6984469890594482,0.7453840970993042,0.8403820395469666,0.8403820395469666,0.0,162.79153442382812,157.0,64903.8046875,0.0,2673.508056640625,1.0,278.5579833984375,282.92822265625,296.8680419921875,301.0887451171875,293.1499938964844,293.1499938964844,278.8500061035156,40384.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928557276725769,1.0,0.0,0.0,3.5482780933380127,3.548301935195923,8.400954243370506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.302734375,0.0,1454.81005859375,1895.4371337890625,0.0,3667.909912109375,0.8867396712303162,1.0,0.0,3.0,1.0,0.0
17921580,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.7049723267555237,0.5670444965362549,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8825539946556091,0.4341750144958496,0.412539541721344,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8421993851661682,0.3756198287010193,0.2644076347351074,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8279187679290771,0.3554235100746155,0.3389338254928589,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203391194343567,0.2299877405166626,1.048692226409912,284.9956359863281,284.95001220703125,301.6446533203125,293.8373718261719,299.3041381835937,297.28399658203125,284.9946594238281,1.0,0.5945079326629639,0.9703497886657716,0.9703497886657716,1.0,1.0,-3.1599762439727783,1.4618524312973022,1.6981236934661863,0.74541836977005,0.9282670617103576,0.9282670617103576,0.0,160.41766357421875,160.0,64214.546875,0.0,2659.143798828125,1.0,278.84161376953125,283.0434265136719,296.81500244140625,300.9158020019531,293.1499938964844,293.1499938964844,278.54998779296875,33988.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204365611076356,1.0,0.0,0.0,3.653630971908569,3.65365481376648,8.907230153454293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.3291015625,0.0,1522.146728515625,1895.4371337890625,0.0,3593.18701171875,0.904687523841858,1.0,0.0,3.0,1.0,0.0
17921640,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.7049723267555237,0.5670444965362549,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8825539946556091,0.4341750144958496,0.412539541721344,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8421993851661682,0.3756198287010193,0.2644076347351074,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8279187679290771,0.3554235100746155,0.3389338254928589,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7203391194343567,0.2299877405166626,1.048692226409912,284.9956359863281,284.95001220703125,301.6446533203125,293.8373718261719,299.3041381835937,297.28399658203125,284.9946594238281,1.0,0.5945079326629639,0.9703497886657716,0.9703497886657716,1.0,1.0,-3.1599762439727783,1.4618524312973022,1.6981236934661863,0.74541836977005,0.9282670617103576,0.9282670617103576,0.0,160.41766357421875,160.0,64214.546875,0.0,2659.143798828125,1.0,278.84161376953125,283.0434265136719,296.81500244140625,300.9158020019531,293.1499938964844,293.1499938964844,278.54998779296875,33988.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204365611076356,1.0,0.0,0.0,3.653630971908569,3.65365481376648,8.907230153454293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.3291015625,0.0,1522.146728515625,1895.4371337890625,0.0,3593.18701171875,0.904687523841858,1.0,0.0,3.0,1.0,0.0
