time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17921700,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.7062973380088806,0.5648308396339417,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8847727179527283,0.4355181455612182,0.4139618575572967,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8436301946640015,0.3759932816028595,0.2647897899150848,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8294274210929871,0.3559924066066742,0.3395954370498657,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7214017510414124,0.2300969809293747,1.049509048461914,284.8735656738281,284.95001220703125,301.6546936035156,293.8284912109375,299.3090515136719,297.28448486328125,284.8727722167969,1.0,0.5945051908493042,0.9701639413833618,0.9701639413833618,1.0,1.0,-3.161250829696656,1.462478518486023,1.6987721920013428,0.7456637024879456,0.841861367225647,0.841861367225647,0.0,159.72227478027344,160.0,64908.37890625,0.0,2657.9296875,1.0,278.5978088378906,282.9065856933594,296.85601806640625,301.1156311035156,293.1499938964844,293.1499938964844,278.54998779296875,38563.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259145855903624,1.0,0.0,0.0,3.602133512496948,3.6021573543548584,8.65790639181796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.087890625,0.0,1499.491943359375,1895.4371337890625,0.0,3643.63818359375,0.8941320776939392,1.0,0.0,3.0,1.0,0.0
17921760,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7073642611503601,0.564474880695343,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.885815441608429,0.4367825090885162,0.4151284992694855,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8439846038818359,0.3762730062007904,0.2649730741977691,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8299309611320496,0.3564823865890503,0.3400450348854065,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7215859889984131,0.2301446497440338,1.049702286720276,284.91357421875,284.95001220703125,301.664306640625,293.81939697265625,299.3127746582031,297.2830505371094,284.9147033691406,1.0,0.5947777032852173,0.969983458518982,0.969983458518982,1.0,1.0,-3.163217067718506,1.4634205102920532,1.6997965574264526,0.7461831569671631,0.8497031927108765,0.8497031927108765,0.0,159.68544006347656,163.0,64648.6640625,0.0,2661.63330078125,1.0,278.55810546875,282.9425354003906,296.83526611328125,301.03289794921875,293.1499938964844,293.1499938964844,278.8500061035156,38692.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271488189697266,1.0,0.0,0.0,3.523975849151612,3.523999214172364,8.286271508950449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.7470703125,0.0,1416.8812255859375,1895.4371337890625,0.0,3654.97998046875,0.8798096776008606,1.0,0.0,3.0,1.0,0.0
17921820,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7104361653327942,0.5646747946739197,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8878331780433655,0.4400638937950134,0.4180451929569244,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8446933031082153,0.3775961101055145,0.2657676935195923,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8308746814727783,0.3580814898014068,0.3414115607738495,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7219065427780151,0.2306666225194931,1.0515648126602173,285.0041809082031,284.95001220703125,301.6824951171875,293.8006896972656,299.3249816894531,297.2895812988281,285.0032043457031,1.0,0.5962088108062744,0.9696224927902222,0.9696224927902222,1.0,1.0,-3.171795129776001,1.4675722122192385,1.7042227983474731,0.748384952545166,0.9379984140396118,0.9379984140396118,0.0,160.10665893554688,166.0,64171.90234375,0.0,2680.985107421875,1.0,278.8415222167969,283.04498291015625,296.7840881347656,300.87744140625,293.1499938964844,293.1499938964844,278.54998779296875,33294.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203925132751464,1.0,0.0,0.0,3.649949312210083,3.649972915649414,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.59375,0.0,1512.8675537109375,1895.4371337890625,0.0,3592.7802734375,0.903335452079773,1.0,0.0,3.0,1.0,0.0
17921880,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.7104361653327942,0.5646747946739197,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8878331780433655,0.4400638937950134,0.4180451929569244,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8446933031082153,0.3775961101055145,0.2657676935195923,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8308746814727783,0.3580814898014068,0.3414115607738495,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7219065427780151,0.2306666225194931,1.0515648126602173,285.0041809082031,284.95001220703125,301.6824951171875,293.8006896972656,299.3249816894531,297.2895812988281,285.0032043457031,1.0,0.5962088108062744,0.9696224927902222,0.9696224927902222,1.0,1.0,-3.171795129776001,1.4675722122192385,1.7042227983474731,0.748384952545166,0.9379984140396118,0.9379984140396118,0.0,160.10665893554688,166.0,64171.90234375,0.0,2680.985107421875,1.0,278.8415222167969,283.04498291015625,296.7840881347656,300.87744140625,293.1499938964844,293.1499938964844,278.54998779296875,33294.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203925132751464,1.0,0.0,0.0,3.649949312210083,3.649972915649414,8.889287528290879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.59375,0.0,1512.8675537109375,1895.4371337890625,0.0,3592.7802734375,0.903335452079773,1.0,0.0,3.0,1.0,0.0
17921940,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.7110537886619568,0.5660590529441833,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8883106708526611,0.4415971934795379,0.4197282493114471,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8444659113883972,0.3779410421848297,0.2661938071250915,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8308252096176147,0.3586795032024383,0.342182993888855,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7215859293937683,0.2307541370391845,1.0526480674743652,284.8788146972656,284.95001220703125,301.6927795410156,293.7891845703125,299.3275756835937,297.28533935546875,284.8818054199219,1.0,0.5974858403205872,0.9694058895111084,0.9694058895111084,1.0,1.0,-3.178226947784424,1.4706790447235107,1.7075480222702026,0.7500790953636169,0.8471894264221191,0.8471894264221191,0.0,160.83975219726562,166.0,64923.88671875,0.0,2697.81396484375,1.0,278.5830078125,282.90576171875,296.8244934082031,301.07379150390625,293.1499938964844,293.1499938964844,278.54998779296875,38776.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927370548248291,1.0,0.0,0.0,3.5863046646118164,3.5863285064697266,8.581983479416522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.6103515625,0.0,1483.8629150390625,1895.4371337890625,0.0,3657.01611328125,0.8914657235145569,1.0,0.0,3.0,1.0,0.0
17922000,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.7112031579017639,0.5677611231803894,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.888060986995697,0.4425895810127258,0.420644998550415,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8437840938568115,0.378127783536911,0.2663164734840393,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8303036093711853,0.359037846326828,0.3425191342830658,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7209372520446777,0.2307709455490112,1.0527912378311155,284.9138488769531,284.95001220703125,301.6993713378906,293.7814025878906,299.3284912109375,297.2811279296875,284.9151611328125,1.0,0.5984189510345459,0.9692614674568176,0.9692614674568176,1.0,1.0,-3.1820991039276123,1.472551703453064,1.7095472812652588,0.751082181930542,0.856754720211029,0.856754720211029,0.0,161.57318115234375,169.0,64853.58203125,0.0,2709.5615234375,1.0,278.5577697753906,282.9337158203125,296.8039855957031,301.0118103027344,293.1499938964844,293.1499938964844,278.8500061035156,38279.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284927248954772,1.0,0.0,0.0,3.5418059825897217,3.5418293476104736,8.370334398932755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9072265625,0.0,1432.6492919921875,1895.4371337890625,0.0,3667.31787109375,0.8833984136581421,1.0,0.0,3.0,1.0,0.0
17922060,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.7123823165893555,0.5715810656547546,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8881143927574158,0.4458257555961609,0.4235495030879974,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8427455425262451,0.3793573081493377,0.2670692503452301,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8295659422874451,0.3605490922927856,0.3438387215137481,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7198046445846558,0.2312379330396652,1.0545984506607056,285.0076599121094,284.95001220703125,301.71514892578125,293.7616271972656,299.3356628417969,297.2801513671875,285.00665283203125,1.0,0.6011496186256409,0.9688883423805236,0.9688883423805236,1.0,1.0,-3.1948437690734863,1.4787262678146362,1.71611750125885,0.754364550113678,0.9485081434249878,0.9485081434249878,0.0,163.39398193359375,172.0,64485.53125,0.0,2745.182861328125,1.0,278.8416748046875,283.0385437011719,296.7497253417969,300.8611755371094,293.1499938964844,293.1499938964844,278.54998779296875,33086.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922672688961029,1.0,0.0,0.0,3.673673868179321,3.673697471618652,9.005223091662629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.52734375,0.0,1537.723388671875,1895.4371337890625,0.0,3613.802978515625,0.908530294895172,1.0,0.0,3.0,1.0,0.0
17922120,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.7123823165893555,0.5715810656547546,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8881143927574158,0.4458257555961609,0.4235495030879974,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8427455425262451,0.3793573081493377,0.2670692503452301,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8295659422874451,0.3605490922927856,0.3438387215137481,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7198046445846558,0.2312379330396652,1.0545984506607056,285.0076599121094,284.95001220703125,301.71514892578125,293.7616271972656,299.3356628417969,297.2801513671875,285.00665283203125,1.0,0.6011496186256409,0.9688883423805236,0.9688883423805236,1.0,1.0,-3.1948437690734863,1.4787262678146362,1.71611750125885,0.754364550113678,0.9485081434249878,0.9485081434249878,0.0,163.39398193359375,172.0,64485.53125,0.0,2745.182861328125,1.0,278.8416748046875,283.0385437011719,296.7497253417969,300.8611755371094,293.1499938964844,293.1499938964844,278.54998779296875,33086.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922672688961029,1.0,0.0,0.0,3.673673868179321,3.673697471618652,9.005223091662629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.52734375,0.0,1537.723388671875,1895.4371337890625,0.0,3613.802978515625,0.908530294895172,1.0,0.0,3.0,1.0,0.0
17922180,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.7111877799034119,0.5770233273506165,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8870892524719238,0.4483032524585724,0.4261426925659179,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8407372832298279,0.3798021674156189,0.2675850987434387,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8279212117195129,0.3614186942577362,0.3449017107486725,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7179027199745178,0.2313088327646255,1.0558092594146729,284.9122619628906,284.95001220703125,301.7300109863281,293.7416076660156,299.3358764648437,297.26715087890625,284.9137878417969,1.0,0.6042106747627258,0.9685152769088744,0.9685152769088744,1.0,1.0,-3.207862377166748,1.4850059747695925,1.7228564023971558,0.7578374743461609,0.86439448595047,0.86439448595047,0.0,165.7994842529297,160.0,65300.19921875,0.0,2784.81640625,1.0,278.5575256347656,282.921875,296.76788330078125,301.0025939941406,293.1499938964844,293.1499938964844,278.8500061035156,38136.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931499719619751,1.0,0.0,0.0,3.575350522994995,3.5753743648529053,8.529637511855981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.529296875,0.0,1467.3494873046875,1895.4371337890625,0.0,3694.8798828125,0.8906770348548889,1.0,0.0,3.0,1.0,0.0
17922240,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9990000128746032,0.7111877799034119,0.5770233273506165,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8870892524719238,0.4483032524585724,0.4261426925659179,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.8407372832298279,0.3798021674156189,0.2675850987434387,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8279212117195129,0.3614186942577362,0.3449017107486725,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7179027199745178,0.2313088327646255,1.0558092594146729,284.9122619628906,284.95001220703125,301.7300109863281,293.7416076660156,299.3358764648437,297.26715087890625,284.9137878417969,1.0,0.6042106747627258,0.9685152769088744,0.9685152769088744,1.0,1.0,-3.207862377166748,1.4850059747695925,1.7228564023971558,0.7578374743461609,0.86439448595047,0.86439448595047,0.0,165.7994842529297,160.0,65300.19921875,0.0,2784.81640625,1.0,278.5575256347656,282.921875,296.76788330078125,301.0025939941406,293.1499938964844,293.1499938964844,278.8500061035156,38136.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931499719619751,1.0,0.0,0.0,3.575350522994995,3.5753743648529053,8.529637511855981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.529296875,0.0,1467.3494873046875,1895.4371337890625,0.0,3694.8798828125,0.8906770348548889,1.0,0.0,3.0,1.0,0.0
17922300,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.7111456990242004,0.5753838419914246,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8888378739356995,0.4498395919799804,0.4273818731307983,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8416951894760132,0.3803116083145141,0.267788678407669,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8289899826049805,0.362075537443161,0.3453533053398132,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7185996174812317,0.2314755022525787,1.056018352508545,285.0228271484375,284.95001220703125,301.73712158203125,293.73150634765625,299.3382568359375,297.2655334472656,285.02410888671875,1.0,0.6036776304244995,0.9683287143707277,0.9683287143707277,1.0,1.0,-3.208436727523804,1.4852294921875,1.7232072353363037,0.7581815719604492,0.9440953135490416,0.9440953135490416,0.0,165.27685546875,160.0,64589.3515625,0.0,2783.11572265625,1.0,278.8005065917969,283.0453796386719,296.7102966308594,300.79083251953125,293.1499938964844,293.1499938964844,278.8500061035156,33732.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926779329776764,1.0,0.0,0.0,3.632467746734619,3.63249135017395,8.804340723145287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9408.89453125,0.0,1496.8670654296875,1895.4371337890625,0.0,3651.585693359375,0.9013915657997132,1.0,0.0,3.0,1.0,0.0
17922360,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.7120844125747681,0.5704193115234375,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8925278186798096,0.45146644115448,0.4288424849510193,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8443809747695923,0.3809206783771515,0.2681593894958496,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8316924571990967,0.3628140091896057,0.3459774255752563,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7207177877426147,0.2317056506872177,1.0566961765289309,285.00030517578125,284.95001220703125,301.7441101074219,293.721435546875,299.342529296875,297.2677001953125,284.9981384277344,1.0,0.6022851467132568,0.9681349992752076,0.9681349992752076,1.0,1.0,-3.206240653991699,1.4841281175613403,1.7221125364303589,0.7577077150344849,0.9503617286682128,0.9503617286682128,0.0,163.50503540039062,163.0,64697.16015625,0.0,2768.9306640625,1.0,278.8425598144531,283.0241394042969,296.70953369140625,300.8408508300781,293.1499938964844,293.1499938964844,278.54998779296875,33265.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258452653884888,1.0,0.0,0.0,3.7003540992736816,3.700378179550171,9.136500125350722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.982421875,0.0,1569.171142578125,1895.4371337890625,0.0,3643.001220703125,0.914421319961548,1.0,0.0,3.0,1.0,0.0
17922420,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7132884860038757,0.5681955218315125,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8954645991325378,0.4538928866386413,0.4312761425971985,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8458131551742554,0.3812910318374634,0.268539160490036,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8333567380905151,0.3636004626750946,0.3468485176563263,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7216930389404297,0.2317154556512832,1.057121753692627,284.9041442871094,284.95001220703125,301.7576599121094,293.7012939453125,299.3466491699219,297.263671875,284.9056701660156,1.0,0.6024734973907471,0.9677476286888124,0.9677476286888124,1.0,1.0,-3.208496570587158,1.485196590423584,1.7232999801635742,0.7582972049713135,0.8591748476028442,0.8591748476028442,0.0,162.85031127929688,166.0,65172.234375,0.0,2769.9580078125,1.0,278.55743408203125,282.9114685058594,296.72271728515625,300.9544677734375,293.1499938964844,293.1499938964844,278.8500061035156,38696.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337031245231628,1.0,0.0,0.0,3.576547622680664,3.576571464538574,8.535349138583115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3671875,0.0,1472.7418212890625,1895.4371337890625,0.0,3715.036865234375,0.8913781046867371,1.0,0.0,3.0,1.0,0.0
17922480,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.7132884860038757,0.5681955218315125,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8954645991325378,0.4538928866386413,0.4312761425971985,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8458131551742554,0.3812910318374634,0.268539160490036,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8333567380905151,0.3636004626750946,0.3468485176563263,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7216930389404297,0.2317154556512832,1.057121753692627,284.9041442871094,284.95001220703125,301.7576599121094,293.7012939453125,299.3466491699219,297.263671875,284.9056701660156,1.0,0.6024734973907471,0.9677476286888124,0.9677476286888124,1.0,1.0,-3.208496570587158,1.485196590423584,1.7232999801635742,0.7582972049713135,0.8591748476028442,0.8591748476028442,0.0,162.85031127929688,166.0,65172.234375,0.0,2769.9580078125,1.0,278.55743408203125,282.9114685058594,296.72271728515625,300.9544677734375,293.1499938964844,293.1499938964844,278.8500061035156,38696.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337031245231628,1.0,0.0,0.0,3.576547622680664,3.576571464538574,8.535349138583115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.3671875,0.0,1472.7418212890625,1895.4371337890625,0.0,3715.036865234375,0.8913781046867371,1.0,0.0,3.0,1.0,0.0
17922540,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7154357433319092,0.5685849785804749,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8972687721252441,0.4571204483509063,0.4341071844100952,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8462828397750854,0.3824428617954254,0.2691909968852997,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8340522646903992,0.3650160133838653,0.3480162024497986,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7218194603919983,0.2321281731128692,1.0584385395050049,285.0022888183594,284.95001220703125,301.7708435058594,293.68133544921875,299.3554382324219,297.2683410644531,285.0013427734375,1.0,0.6038019061088562,0.9673601984977722,0.9673601984977722,1.0,1.0,-3.216132879257202,1.4888572692871094,1.7272754907608032,0.7603806257247925,0.9492138624191284,0.9492138624191284,0.0,163.31015014648438,169.0,64613.96875,0.0,2788.098388671875,1.0,278.8418884277344,283.0221862792969,296.6656188964844,300.78717041015625,293.1499938964844,293.1499938964844,278.54998779296875,33419.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927059531211853,1.0,0.0,0.0,3.695393085479736,3.6954171657562256,9.11201823328156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.8291015625,0.0,1564.71240234375,1895.4371337890625,0.0,3654.159423828125,0.91365647315979,1.0,0.0,3.0,1.0,0.0
17922600,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7154357433319092,0.5685849785804749,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8972687721252441,0.4571204483509063,0.4341071844100952,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8462828397750854,0.3824428617954254,0.2691909968852997,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8340522646903992,0.3650160133838653,0.3480162024497986,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7218194603919983,0.2321281731128692,1.0584385395050049,285.0022888183594,284.95001220703125,301.7708435058594,293.68133544921875,299.3554382324219,297.2683410644531,285.0013427734375,1.0,0.6038019061088562,0.9673601984977722,0.9673601984977722,1.0,1.0,-3.216132879257202,1.4888572692871094,1.7272754907608032,0.7603806257247925,0.9492138624191284,0.9492138624191284,0.0,163.31015014648438,169.0,64613.96875,0.0,2788.098388671875,1.0,278.8418884277344,283.0221862792969,296.6656188964844,300.78717041015625,293.1499938964844,293.1499938964844,278.54998779296875,33419.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927059531211853,1.0,0.0,0.0,3.695393085479736,3.6954171657562256,9.11201823328156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.8291015625,0.0,1564.71240234375,1895.4371337890625,0.0,3654.159423828125,0.91365647315979,1.0,0.0,3.0,1.0,0.0
17922660,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.715297520160675,0.5717149972915649,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8973875045776367,0.459593653678894,0.4366649985313415,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8452534079551697,0.3828305304050445,0.2696419358253479,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8333384394645691,0.3658079206943512,0.348972350358963,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7207554578781128,0.2321476191282272,1.0592724084854126,284.9092712402344,284.95001220703125,301.7838134765625,293.66168212890625,299.35760498046875,297.2608947753906,284.9107971191406,1.0,0.605908215045929,0.966991364955902,0.966991364955902,1.0,1.0,-3.22566819190979,1.493411898612976,1.732256293296814,0.7630898356437683,0.863736629486084,0.863736629486084,0.0,164.7867889404297,172.0,65295.6796875,0.0,2815.816650390625,1.0,278.5574035644531,282.9085998535156,296.68389892578125,300.9187316894531,293.1499938964844,293.1499938964844,278.8500061035156,38416.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935047209262848,1.0,0.0,0.0,3.5857632160186768,3.585787057876587,8.579391987950657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.447265625,0.0,1480.6285400390625,1895.4371337890625,0.0,3727.3154296875,0.8932148218154907,1.0,0.0,3.0,1.0,0.0
17922720,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.715297520160675,0.5717149972915649,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8973875045776367,0.459593653678894,0.4366649985313415,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8452534079551697,0.3828305304050445,0.2696419358253479,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8333384394645691,0.3658079206943512,0.348972350358963,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7207554578781128,0.2321476191282272,1.0592724084854126,284.9092712402344,284.95001220703125,301.7838134765625,293.66168212890625,299.35760498046875,297.2608947753906,284.9107971191406,1.0,0.605908215045929,0.966991364955902,0.966991364955902,1.0,1.0,-3.22566819190979,1.493411898612976,1.732256293296814,0.7630898356437683,0.863736629486084,0.863736629486084,0.0,164.7867889404297,172.0,65295.6796875,0.0,2815.816650390625,1.0,278.5574035644531,282.9085998535156,296.68389892578125,300.9187316894531,293.1499938964844,293.1499938964844,278.8500061035156,38416.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935047209262848,1.0,0.0,0.0,3.5857632160186768,3.585787057876587,8.579391987950657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.447265625,0.0,1480.6285400390625,1895.4371337890625,0.0,3727.3154296875,0.8932148218154907,1.0,0.0,3.0,1.0,0.0
17922780,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7156195044517517,0.5755115747451782,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8973793983459473,0.4628368616104126,0.4395531713962555,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.844141960144043,0.383962333202362,0.2703124582767486,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8325026035308838,0.367197036743164,0.3501598238945007,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7195712327957153,0.2325513213872909,1.060761570930481,285.00909423828125,284.95001220703125,301.7968139648437,293.6425476074219,299.3641967773437,297.2614440917969,285.0075378417969,1.0,0.6085360646247864,0.966622531414032,0.966622531414032,1.0,1.0,-3.2377259731292725,1.4991992712020874,1.738526701927185,0.766414225101471,0.9590100646018982,0.9590100646018982,0.0,166.60206604003906,175.0,64870.26171875,0.0,2850.7998046875,1.0,278.8428039550781,283.01934814453125,296.6288452148437,300.7636108398437,293.1499938964844,293.1499938964844,278.54998779296875,33117.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928925633430481,1.0,0.0,0.0,3.7141544818878174,3.714178562164306,9.204775324178628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.7880859375,0.0,1583.7735595703125,1895.4371337890625,0.0,3671.28955078125,0.9174207448959352,1.0,0.0,3.0,1.0,0.0
17922840,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.7156195044517517,0.5755115747451782,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8973793983459473,0.4628368616104126,0.4395531713962555,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.844141960144043,0.383962333202362,0.2703124582767486,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8325026035308838,0.367197036743164,0.3501598238945007,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7195712327957153,0.2325513213872909,1.060761570930481,285.00909423828125,284.95001220703125,301.7968139648437,293.6425476074219,299.3641967773437,297.2614440917969,285.0075378417969,1.0,0.6085360646247864,0.966622531414032,0.966622531414032,1.0,1.0,-3.2377259731292725,1.4991992712020874,1.738526701927185,0.766414225101471,0.9590100646018982,0.9590100646018982,0.0,166.60206604003906,175.0,64870.26171875,0.0,2850.7998046875,1.0,278.8428039550781,283.01934814453125,296.6288452148437,300.7636108398437,293.1499938964844,293.1499938964844,278.54998779296875,33117.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928925633430481,1.0,0.0,0.0,3.7141544818878174,3.714178562164306,9.204775324178628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.7880859375,0.0,1583.7735595703125,1895.4371337890625,0.0,3671.28955078125,0.9174207448959352,1.0,0.0,3.0,1.0,0.0
17922900,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.7148709297180176,0.5778058767318726,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8971668481826782,0.4641173481941223,0.4410014152526855,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8434155583381653,0.3841946423053741,0.2706553041934967,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8319194316864014,0.3676208257675171,0.3507651686668396,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.718848466873169,0.2325896322727203,1.0616194009780884,284.8791198730469,284.95001220703125,301.8033752441406,293.6332092285156,299.365234375,297.257568359375,284.8768310546875,1.0,0.6100133657455444,0.9664381146430968,0.9664381146430968,1.0,1.0,-3.2444002628326416,1.5023958683013916,1.7420042753219604,0.7682888507843018,0.8708226084709167,0.8708226084709167,0.0,167.6797332763672,175.0,65849.953125,0.0,2870.6650390625,1.0,278.5962829589844,282.8711242675781,296.6700439453125,300.97955322265625,293.1499938964844,293.1499938964844,278.54998779296875,37235.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353739619255066,1.0,0.0,0.0,3.6864283084869385,3.686452865600586,9.067861697076296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.9658203125,0.0,1583.4130859375,1895.4371337890625,0.0,3730.298828125,0.9122146368026732,1.0,0.0,3.0,1.0,0.0
17922960,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.7136086225509644,0.5809476971626282,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8962838649749756,0.4652749300003052,0.4421305954456329,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8420695066452026,0.3842893838882446,0.2707585990428924,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8307667970657349,0.367924690246582,0.3511037528514862,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7176100611686707,0.2325305938720703,1.0616353750228882,284.9090270996094,284.95001220703125,301.8099975585937,293.6240539550781,299.3655090332031,297.2521057128906,284.91082763671875,1.0,0.6114971041679382,0.9662392735481262,0.9662392735481262,1.0,1.0,-3.250087261199951,1.5051170587539673,1.7449703216552734,0.7698841691017151,0.8711464405059814,0.8711464405059814,0.0,169.00958251953125,163.0,65685.5625,0.0,2889.9345703125,1.0,278.5574035644531,282.8987121582031,296.6495361328125,300.9073791503906,293.1499938964844,293.1499938964844,278.8500061035156,38226.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376007914543152,1.0,0.0,0.0,3.6150214672088623,3.615045547485352,8.719970878701133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.4912109375,0.0,1511.09912109375,1895.4371337890625,0.0,3750.606689453125,0.8995000720024109,1.0,0.0,3.0,1.0,0.0
17923020,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7137159109115601,0.5744156837463379,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.901644229888916,0.4684325456619262,0.4448109269142151,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8455935120582581,0.3853112757205963,0.2712578475475311,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8343998789787292,0.3691978454589844,0.3520548939704895,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7202817797660828,0.2328291088342666,1.0620559453964231,285.0018005371094,284.95001220703125,301.82354736328125,293.6063537597656,299.3724365234375,297.2536926269531,284.9996337890625,1.0,0.6094824075698853,0.9658415913581848,0.9658415913581848,1.0,1.0,-3.247728109359741,1.503865122795105,1.7438629865646362,0.7696300148963928,0.9602267742156982,0.9602267742156982,0.0,166.69677734375,166.0,65030.671875,0.0,2872.153076171875,1.0,278.843017578125,283.0059509277344,296.59307861328125,300.74383544921875,293.1499938964844,293.1499938964844,278.54998779296875,33348.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316489100456238,1.0,0.0,0.0,3.7360665798187256,3.736091136932373,9.31370550460997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.3427734375,0.0,1610.7393798828125,1895.4371337890625,0.0,3696.24560546875,0.9224600791931152,1.0,0.0,3.0,1.0,0.0
17923080,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.7137159109115601,0.5744156837463379,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.901644229888916,0.4684325456619262,0.4448109269142151,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8455935120582581,0.3853112757205963,0.2712578475475311,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8343998789787292,0.3691978454589844,0.3520548939704895,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7202817797660828,0.2328291088342666,1.0620559453964231,285.0018005371094,284.95001220703125,301.82354736328125,293.6063537597656,299.3724365234375,297.2536926269531,284.9996337890625,1.0,0.6094824075698853,0.9658415913581848,0.9658415913581848,1.0,1.0,-3.247728109359741,1.503865122795105,1.7438629865646362,0.7696300148963928,0.9602267742156982,0.9602267742156982,0.0,166.69677734375,166.0,65030.671875,0.0,2872.153076171875,1.0,278.843017578125,283.0059509277344,296.59307861328125,300.74383544921875,293.1499938964844,293.1499938964844,278.54998779296875,33348.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316489100456238,1.0,0.0,0.0,3.7360665798187256,3.736091136932373,9.31370550460997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10113.3427734375,0.0,1610.7393798828125,1895.4371337890625,0.0,3696.24560546875,0.9224600791931152,1.0,0.0,3.0,1.0,0.0
17923140,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.7139828205108643,0.5722227692604065,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9040496945381165,0.4700474441051483,0.4465471804141998,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8469120264053345,0.3854890465736389,0.2715440392494201,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8358373641967773,0.3696436285972595,0.3526488542556762,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7212100625038147,0.2327881455421447,1.0623435974121094,284.8735656738281,284.95001220703125,301.83306884765625,293.5948486328125,299.3752746582031,297.2508850097656,284.87762451171875,1.0,0.6094363331794739,0.9655711650848388,0.9655711650848388,1.0,1.0,-3.24857234954834,1.5042612552642822,1.7443112134933472,0.769824743270874,0.8602299094200134,0.8602299094200134,0.0,165.98631286621094,166.0,65641.1875,0.0,2869.989013671875,1.0,278.5733337402344,282.866943359375,296.6285400390625,300.9167785644531,293.1499938964844,293.1499938964844,278.54998779296875,39316.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388793110847472,1.0,0.0,0.0,3.64936876296997,3.649393558502197,8.886460705070931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.185546875,0.0,1557.2744140625,1895.4371337890625,0.0,3762.249755859375,0.906539261341095,1.0,0.0,3.0,1.0,0.0
17923200,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.7140247225761414,0.572250247001648,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.90450781583786,0.4708127081394195,0.4472150206565857,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8469204902648926,0.3855668008327484,0.2715655565261841,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.835939884185791,0.3698451519012451,0.3528042137622833,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7211498022079468,0.232754960656166,1.0621118545532229,284.9014892578125,284.95001220703125,301.837646484375,293.5895690917969,299.3765869140625,297.24932861328125,284.9031677246094,1.0,0.609584629535675,0.9654439091682434,0.9654439091682434,1.0,1.0,-3.249341011047364,1.5046204328536987,1.7447205781936646,0.7700466513633728,0.8658395409584045,0.8658395409584045,0.0,166.03028869628906,169.0,65536.1171875,0.0,2871.8408203125,1.0,278.5571594238281,282.8891906738281,296.610107421875,300.86248779296875,293.1499938964844,293.1499938964844,278.8500061035156,38739.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393206238746644,1.0,0.0,0.0,3.614425659179688,3.6144497394561768,8.717096875443531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.296875,0.0,1514.2490234375,1895.4371337890625,0.0,3766.265625,0.899773120880127,1.0,0.0,3.0,1.0,0.0
17923260,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.7152713537216187,0.5726814270019531,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.906278133392334,0.4740417897701263,0.4500259459018707,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.847293496131897,0.3866309821605682,0.272144466638565,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8365190625190735,0.3711494207382202,0.3538524508476257,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7211902737617493,0.233106642961502,1.0631020069122314,285.0045471191406,284.95001220703125,301.8525085449219,293.57391357421875,299.3857116699219,297.253173828125,285.0030822753906,1.0,0.6108283400535583,0.9650666117668152,0.9650666117668152,1.0,1.0,-3.2563793659210205,1.5080010890960691,1.7483781576156616,0.7719153761863708,0.959467589855194,0.959467589855194,0.0,166.48033142089844,172.0,64951.2890625,0.0,2889.0927734375,1.0,278.8429870605469,283.0047607421875,296.5562438964844,300.6967163085937,293.1499938964844,293.1499938964844,278.54998779296875,33394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323520064353944,1.0,0.0,0.0,3.7318053245544434,3.731829643249512,9.292471077060328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.052734375,0.0,1606.1689453125,1895.4371337890625,0.0,3702.680908203125,0.9215930700302124,1.0,0.0,3.0,1.0,0.0
17923320,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.7152713537216187,0.5726814270019531,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.906278133392334,0.4740417897701263,0.4500259459018707,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.847293496131897,0.3866309821605682,0.272144466638565,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8365190625190735,0.3711494207382202,0.3538524508476257,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7211902737617493,0.233106642961502,1.0631020069122314,285.0045471191406,284.95001220703125,301.8525085449219,293.57391357421875,299.3857116699219,297.253173828125,285.0030822753906,1.0,0.6108283400535583,0.9650666117668152,0.9650666117668152,1.0,1.0,-3.2563793659210205,1.5080010890960691,1.7483781576156616,0.7719153761863708,0.959467589855194,0.959467589855194,0.0,166.48033142089844,172.0,64951.2890625,0.0,2889.0927734375,1.0,278.8429870605469,283.0047607421875,296.5562438964844,300.6967163085937,293.1499938964844,293.1499938964844,278.54998779296875,33394.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323520064353944,1.0,0.0,0.0,3.7318053245544434,3.731829643249512,9.292471077060328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.052734375,0.0,1606.1689453125,1895.4371337890625,0.0,3702.680908203125,0.9215930700302124,1.0,0.0,3.0,1.0,0.0
17923380,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.7141943573951721,0.5758371353149414,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.906321346759796,0.4764745235443115,0.452565997838974,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8461920022964478,0.3869113326072693,0.2725327908992767,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8357084393501282,0.3718126714229584,0.3547013401985168,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7200681567192078,0.2330574244260788,1.063683271408081,284.9068603515625,284.95001220703125,301.8682861328125,293.5594787597656,299.38995361328125,297.2471923828125,284.9085388183594,1.0,0.6128569841384888,0.9646892547607422,0.9646892547607422,1.0,1.0,-3.265416622161865,1.5123332738876345,1.7530832290649414,0.7743855714797974,0.8707433938980103,0.8707433938980103,0.0,167.95046997070312,175.0,65665.9296875,0.0,2916.30517578125,1.0,278.55712890625,282.88690185546875,296.58087158203125,300.8363647460937,293.1499938964844,293.1499938964844,278.8500061035156,38434.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402084350585938,1.0,0.0,0.0,3.623606204986572,3.6236302852630615,8.761435879023338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.205078125,0.0,1522.0833740234375,1895.4371337890625,0.0,3774.33984375,0.9015840291976928,1.0,0.0,3.0,1.0,0.0
17923440,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.7141943573951721,0.5758371353149414,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.906321346759796,0.4764745235443115,0.452565997838974,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8461920022964478,0.3869113326072693,0.2725327908992767,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8357084393501282,0.3718126714229584,0.3547013401985168,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7200681567192078,0.2330574244260788,1.063683271408081,284.9068603515625,284.95001220703125,301.8682861328125,293.5594787597656,299.38995361328125,297.2471923828125,284.9085388183594,1.0,0.6128569841384888,0.9646892547607422,0.9646892547607422,1.0,1.0,-3.265416622161865,1.5123332738876345,1.7530832290649414,0.7743855714797974,0.8707433938980103,0.8707433938980103,0.0,167.95046997070312,175.0,65665.9296875,0.0,2916.30517578125,1.0,278.55712890625,282.88690185546875,296.58087158203125,300.8363647460937,293.1499938964844,293.1499938964844,278.8500061035156,38434.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402084350585938,1.0,0.0,0.0,3.623606204986572,3.6236302852630615,8.761435879023338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.205078125,0.0,1522.0833740234375,1895.4371337890625,0.0,3774.33984375,0.9015840291976928,1.0,0.0,3.0,1.0,0.0
17923500,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.7138682007789612,0.5779364705085754,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9060589671134948,0.4780344665050506,0.4538485109806061,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8453987836837769,0.3873702883720398,0.2727234065532684,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8350639939308167,0.3723992705345154,0.3551167249679565,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7192797660827637,0.233178973197937,1.063868761062622,285.02508544921875,284.95001220703125,301.8765563964844,293.55279541015625,299.39404296875,297.2474060058594,285.02703857421875,1.0,0.6140497922897339,0.964500606060028,0.964500606060028,1.0,1.0,-3.2704315185546875,1.5147500038146973,1.755681395530701,0.7757030129432678,0.9549327492713928,0.9549327492713928,0.0,168.88497924804688,175.0,64955.07421875,0.0,2932.13134765625,1.0,278.8016052246094,283.017822265625,296.52667236328125,300.624267578125,293.1499938964844,293.1499938964844,278.8500061035156,33917.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349952936172484,1.0,0.0,0.0,3.677001953125,3.67702579498291,9.021547384691076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.07421875,0.0,1547.71875,1895.4371337890625,0.0,3726.841552734375,0.91156005859375,1.0,0.0,3.0,1.0,0.0
