time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923560,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.7136164307594299,0.5797011852264404,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.906203269958496,0.4797154664993286,0.4554371237754822,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8449850678443909,0.3879577219486236,0.2731361389160156,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8347545266151428,0.3730945885181427,0.3557785153388977,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7187885642051697,0.2333852350711822,1.0648223161697388,285.0119934082031,284.95001220703125,301.8851623535156,293.54644775390625,299.3990783691406,297.2490539550781,285.01055908203125,1.0,0.6154025793075562,0.9643017053604126,0.9643017053604126,1.0,1.0,-3.2769007682800293,1.5178687572479248,1.759031891822815,0.7774105072021484,0.9698218107223512,0.9698218107223512,0.0,169.77056884765625,163.0,65206.17578125,0.0,2950.8212890625,1.0,278.8429260253906,283.0032653808594,296.5312194824219,300.6841125488281,293.1499938964844,293.1499938964844,278.54998779296875,33158.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337918758392334,1.0,0.0,0.0,3.747925996780396,3.747950553894043,9.37292895741848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.2490234375,0.0,1623.038330078125,1895.4371337890625,0.0,3715.847900390625,0.925171196460724,1.0,0.0,3.0,1.0,0.0
17923620,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7121582627296448,0.5732386708259583,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.911656618118286,0.4820559620857239,0.457797110080719,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8482591509819031,0.3881334364414215,0.2733792960643768,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8381662368774414,0.3736502528190613,0.3564264178276062,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7212560772895813,0.2332342267036438,1.0644458532333374,284.8988037109375,284.95001220703125,301.9033203125,293.53497314453125,299.4041748046875,297.2434387207031,284.900146484375,1.0,0.6130987405776978,0.9639039635658264,0.9639039635658264,1.0,1.0,-3.272616386413574,1.5156861543655396,1.756930232048035,0.7766416668891907,0.870844841003418,0.870844841003418,0.0,167.40208435058594,166.0,65779.265625,0.0,2928.458740234375,1.0,278.5569763183594,282.8734436035156,296.55743408203125,300.8251037597656,293.1499938964844,293.1499938964844,278.8500061035156,38636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941958487033844,1.0,0.0,0.0,3.641032695770264,3.641057252883911,8.845909178489819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.6875,0.0,1542.89599609375,1895.4371337890625,0.0,3790.23779296875,0.9054591059684752,1.0,0.0,3.0,1.0,0.0
17923680,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.7121582627296448,0.5732386708259583,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.911656618118286,0.4820559620857239,0.457797110080719,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8482591509819031,0.3881334364414215,0.2733792960643768,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8381662368774414,0.3736502528190613,0.3564264178276062,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7212560772895813,0.2332342267036438,1.0644458532333374,284.8988037109375,284.95001220703125,301.9033203125,293.53497314453125,299.4041748046875,297.2434387207031,284.900146484375,1.0,0.6130987405776978,0.9639039635658264,0.9639039635658264,1.0,1.0,-3.272616386413574,1.5156861543655396,1.756930232048035,0.7766416668891907,0.870844841003418,0.870844841003418,0.0,167.40208435058594,166.0,65779.265625,0.0,2928.458740234375,1.0,278.5569763183594,282.8734436035156,296.55743408203125,300.8251037597656,293.1499938964844,293.1499938964844,278.8500061035156,38636.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941958487033844,1.0,0.0,0.0,3.641032695770264,3.641057252883911,8.845909178489819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.6875,0.0,1542.89599609375,1895.4371337890625,0.0,3790.23779296875,0.9054591059684752,1.0,0.0,3.0,1.0,0.0
17923740,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.7136674523353577,0.5699971914291382,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.915646195411682,0.4852436184883117,0.4605005085468292,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8502762913703918,0.3891099095344543,0.2738487124443054,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8403239250183105,0.3748582005500793,0.3573195338249206,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7226163744926453,0.2335190623998642,1.064820408821106,285.00225830078125,284.95001220703125,301.9230041503906,293.5251770019531,299.4154968261719,297.2474365234375,285.00079345703125,1.0,0.612993597984314,0.9635062217712402,0.9635062217712402,1.0,1.0,-3.2740371227264404,1.516381859779358,1.7576552629470823,0.7768495678901672,0.9629400968551636,0.9629400968551636,0.0,166.35458374023438,169.0,65076.3828125,0.0,2925.635986328125,1.0,278.8431396484375,282.991943359375,296.5062561035156,300.6545104980469,293.1499938964844,293.1499938964844,278.54998779296875,33526.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347363114356996,1.0,0.0,0.0,3.750638961791992,3.75066351890564,9.386502028974064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3271484375,0.0,1629.02685546875,1895.4371337890625,0.0,3724.476806640625,0.9259322881698608,1.0,0.0,3.0,1.0,0.0
17923800,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.7136674523353577,0.5699971914291382,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.915646195411682,0.4852436184883117,0.4605005085468292,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8502762913703918,0.3891099095344543,0.2738487124443054,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8403239250183105,0.3748582005500793,0.3573195338249206,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7226163744926453,0.2335190623998642,1.064820408821106,285.00225830078125,284.95001220703125,301.9230041503906,293.5251770019531,299.4154968261719,297.2474365234375,285.00079345703125,1.0,0.612993597984314,0.9635062217712402,0.9635062217712402,1.0,1.0,-3.2740371227264404,1.516381859779358,1.7576552629470823,0.7768495678901672,0.9629400968551636,0.9629400968551636,0.0,166.35458374023438,169.0,65076.3828125,0.0,2925.635986328125,1.0,278.8431396484375,282.991943359375,296.5062561035156,300.6545104980469,293.1499938964844,293.1499938964844,278.54998779296875,33526.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347363114356996,1.0,0.0,0.0,3.750638961791992,3.75066351890564,9.386502028974064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.3271484375,0.0,1629.02685546875,1895.4371337890625,0.0,3724.476806640625,0.9259322881698608,1.0,0.0,3.0,1.0,0.0
17923860,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7131807804107666,0.5708644390106201,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9169986248016356,0.4876498878002167,0.4629848003387451,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8501821160316467,0.3893308341503143,0.2741711437702179,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8404755592346191,0.3754499852657318,0.35806804895401,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7223332524299622,0.2334405928850174,1.0651026964187622,284.9040222167969,284.95001220703125,301.9443359375,293.5172119140625,299.423095703125,297.2430419921875,284.9057922363281,1.0,0.6140882968902588,0.9631233215332032,0.9631233215332032,1.0,1.0,-3.2796947956085205,1.5190905332565308,1.7606041431427002,0.7783575654029846,0.8719372749328613,0.8719372749328613,0.0,166.894775390625,172.0,65731.8125,0.0,2940.667724609375,1.0,278.5570373535156,282.8743591308594,296.5360412597656,300.79449462890625,293.1499938964844,293.1499938964844,278.8500061035156,38585.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942053198814392,1.0,0.0,0.0,3.637485980987549,3.637510299682617,8.82868334883824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4609375,0.0,1538.56982421875,1895.4371337890625,0.0,3791.09765625,0.9047746062278748,1.0,0.0,3.0,1.0,0.0
17923920,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.7131807804107666,0.5708644390106201,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9169986248016356,0.4876498878002167,0.4629848003387451,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8501821160316467,0.3893308341503143,0.2741711437702179,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8404755592346191,0.3754499852657318,0.35806804895401,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7223332524299622,0.2334405928850174,1.0651026964187622,284.9040222167969,284.95001220703125,301.9443359375,293.5172119140625,299.423095703125,297.2430419921875,284.9057922363281,1.0,0.6140882968902588,0.9631233215332032,0.9631233215332032,1.0,1.0,-3.2796947956085205,1.5190905332565308,1.7606041431427002,0.7783575654029846,0.8719372749328613,0.8719372749328613,0.0,166.894775390625,172.0,65731.8125,0.0,2940.667724609375,1.0,278.5570373535156,282.8743591308594,296.5360412597656,300.79449462890625,293.1499938964844,293.1499938964844,278.8500061035156,38585.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942053198814392,1.0,0.0,0.0,3.637485980987549,3.637510299682617,8.82868334883824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4609375,0.0,1538.56982421875,1895.4371337890625,0.0,3791.09765625,0.9047746062278748,1.0,0.0,3.0,1.0,0.0
17923980,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.713194727897644,0.5731688737869263,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9177443981170654,0.4909066557884216,0.4658394157886505,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8496387004852295,0.3903452455997467,0.2747318744659424,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8401536345481873,0.3766889870166778,0.3590767681598663,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7216300964355469,0.2337598502635955,1.0660778284072876,285.0111083984375,284.95001220703125,301.9674987792969,293.5112609863281,299.4357604980469,297.24615478515625,285.0097045898437,1.0,0.6160064935684204,0.962740421295166,0.962740421295166,1.0,1.0,-3.2889516353607178,1.5235611200332642,1.7653906345367432,0.780725359916687,0.971347987651825,0.971347987651825,0.0,168.0736083984375,175.0,65227.5078125,0.0,2967.025146484375,1.0,278.8431701660156,282.9931945800781,296.4931945800781,300.64569091796875,293.1499938964844,293.1499938964844,278.54998779296875,33259.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350331425666808,1.0,0.0,0.0,3.75835919380188,3.7583837509155273,9.425184543943032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.9482421875,0.0,1635.982421875,1895.4371337890625,0.0,3727.187255859375,0.927519917488098,1.0,0.0,3.0,1.0,0.0
17924040,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.713194727897644,0.5731688737869263,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9177443981170654,0.4909066557884216,0.4658394157886505,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8496387004852295,0.3903452455997467,0.2747318744659424,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8401536345481873,0.3766889870166778,0.3590767681598663,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7216300964355469,0.2337598502635955,1.0660778284072876,285.0111083984375,284.95001220703125,301.9674987792969,293.5112609863281,299.4357604980469,297.24615478515625,285.0097045898437,1.0,0.6160064935684204,0.962740421295166,0.962740421295166,1.0,1.0,-3.2889516353607178,1.5235611200332642,1.7653906345367432,0.780725359916687,0.971347987651825,0.971347987651825,0.0,168.0736083984375,175.0,65227.5078125,0.0,2967.025146484375,1.0,278.8431701660156,282.9931945800781,296.4931945800781,300.64569091796875,293.1499938964844,293.1499938964844,278.54998779296875,33259.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350331425666808,1.0,0.0,0.0,3.75835919380188,3.7583837509155273,9.425184543943032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.9482421875,0.0,1635.982421875,1895.4371337890625,0.0,3727.187255859375,0.927519917488098,1.0,0.0,3.0,1.0,0.0
17924100,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.7122678756713867,0.5749053955078125,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9177697896957396,0.4921762943267822,0.4672844111919403,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8491116166114807,0.3905200958251953,0.2750331163406372,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8397454619407654,0.377037912607193,0.359609454870224,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7210851907730103,0.2337586730718612,1.0667351484298706,284.8793640136719,284.95001220703125,301.9798278808594,293.5090637207031,299.4405517578125,297.24420166015625,284.8768310546875,1.0,0.6172143816947937,0.9625489711761476,0.9625489711761476,1.0,1.0,-3.294572591781616,1.5262672901153564,1.768305420875549,0.7822131514549255,0.8824257850646973,0.8824257850646973,0.0,168.9097442626953,175.0,66248.8515625,0.0,2983.766845703125,1.0,278.59527587890625,282.8422546386719,296.5419006347656,300.8702392578125,293.1499938964844,293.1499938964844,278.54998779296875,37125.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410975575447084,1.0,0.0,0.0,3.733755826950073,3.733780860900879,9.302187891080392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.0419921875,0.0,1636.97705078125,1895.4371337890625,0.0,3782.419921875,0.9228317141532898,1.0,0.0,3.0,1.0,0.0
17924160,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.7107760310173035,0.5776479840278625,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.916922092437744,0.493302583694458,0.4683844149112701,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8478679656982422,0.3905411064624786,0.2750861346721649,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.838676393032074,0.3772532045841217,0.3598645329475403,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7199586033821106,0.2336450517177581,1.066514015197754,284.9062805175781,284.95001220703125,301.9927062988281,293.5074462890625,299.4447021484375,297.2406311035156,284.908203125,1.0,0.6184676885604858,0.9623470306396484,0.9623470306396484,1.0,1.0,-3.2992987632751465,1.5285418033599854,1.7707569599151611,0.7834528088569641,0.8801172971725464,0.8801172971725464,0.0,170.05284118652344,163.0,66078.765625,0.0,3000.362060546875,1.0,278.5570373535156,282.8673400878906,296.5294494628906,300.8065185546875,293.1499938964844,293.1499938964844,278.8500061035156,38260.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430071711540222,1.0,0.0,0.0,3.662517786026001,3.662542343139648,8.950612482294673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.55078125,0.0,1564.109375,1895.4371337890625,0.0,3799.752685546875,0.9100377559661864,1.0,0.0,3.0,1.0,0.0
17924220,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.7103580236434937,0.5704565644264221,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9233937859535216,0.4964742362499237,0.4710471034049988,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8517034649848938,0.3914600908756256,0.2754967808723449,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8425896763801575,0.3783934116363525,0.3606680929660797,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7227782011032104,0.2338515967130661,1.0664434432983398,285.0060729980469,284.95001220703125,302.0201416015625,293.5058898925781,299.4587707519531,297.2435607910156,285.0040283203125,1.0,0.6160913705825806,0.9619432091712952,0.9619432091712952,1.0,1.0,-3.295249938964844,1.5265084505081177,1.7687413692474363,0.782584547996521,0.9746044874191284,0.9746044874191284,0.0,167.44351196289062,166.0,65402.43359375,0.0,2976.955322265625,1.0,278.8433532714844,282.9819641113281,296.4888000488281,300.6566772460937,293.1499938964844,293.1499938964844,278.54998779296875,33387.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362779259681702,1.0,0.0,0.0,3.779441118240357,3.779465913772583,9.531219120617608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.45703125,0.0,1661.7630615234375,1895.4371337890625,0.0,3738.547119140625,0.9323130249977112,1.0,0.0,3.0,1.0,0.0
17924280,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.7103580236434937,0.5704565644264221,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9233937859535216,0.4964742362499237,0.4710471034049988,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8517034649848938,0.3914600908756256,0.2754967808723449,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8425896763801575,0.3783934116363525,0.3606680929660797,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7227782011032104,0.2338515967130661,1.0664434432983398,285.0060729980469,284.95001220703125,302.0201416015625,293.5058898925781,299.4587707519531,297.2435607910156,285.0040283203125,1.0,0.6160913705825806,0.9619432091712952,0.9619432091712952,1.0,1.0,-3.295249938964844,1.5265084505081177,1.7687413692474363,0.782584547996521,0.9746044874191284,0.9746044874191284,0.0,167.44351196289062,166.0,65402.43359375,0.0,2976.955322265625,1.0,278.8433532714844,282.9819641113281,296.4888000488281,300.6566772460937,293.1499938964844,293.1499938964844,278.54998779296875,33387.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362779259681702,1.0,0.0,0.0,3.779441118240357,3.779465913772583,9.531219120617608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.45703125,0.0,1661.7630615234375,1895.4371337890625,0.0,3738.547119140625,0.9323130249977112,1.0,0.0,3.0,1.0,0.0
17924340,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.7101240158081055,0.5678908824920654,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9264580011367798,0.4982362985610962,0.4729352295398712,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8531832098960876,0.3915580809116363,0.2757312655448913,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8441911935806274,0.3787694871425628,0.3612013161182403,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.723785400390625,0.2337409257888794,1.066406011581421,284.8801574707031,284.95001220703125,302.0426025390625,293.50634765625,299.4674377441406,297.2403564453125,284.88397216796875,1.0,0.6158666014671326,0.9616363644599916,0.9616363644599916,1.0,1.0,-3.295301675796509,1.5265424251556396,1.7687592506408691,0.7824538946151733,0.8734501600265503,0.8734501600265503,0.0,166.5709686279297,166.0,66076.4140625,0.0,2972.1689453125,1.0,278.56671142578125,282.84332275390625,296.5346374511719,300.8344421386719,293.1499938964844,293.1499938964844,278.54998779296875,39154.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433555603027344,1.0,0.0,0.0,3.688723802566528,3.688748836517334,9.079158189706504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.2724609375,0.0,1600.534912109375,1895.4371337890625,0.0,3802.91162109375,0.9157549738883972,1.0,0.0,3.0,1.0,0.0
17924400,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7099801898002625,0.56787109375,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9268420338630676,0.4988048076629638,0.4734218716621399,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8531866669654846,0.391591340303421,0.2757250964641571,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8442597985267639,0.3788878917694092,0.3612810671329498,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7237371802330017,0.2336992472410202,1.0661401748657229,284.8992614746094,284.95001220703125,302.04998779296875,293.5068054199219,299.4703369140625,297.23931884765625,284.901123046875,1.0,0.6159317493438721,0.9615394473075868,0.9615394473075868,1.0,1.0,-3.29563045501709,1.526700139045715,1.768930435180664,0.7825143337249756,0.87665855884552,0.87665855884552,0.0,166.5771942138672,169.0,66020.4140625,0.0,2972.91015625,1.0,278.55682373046875,282.8581848144531,296.5248413085937,300.80078125,293.1499938964844,293.1499938964844,278.8500061035156,38659.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434471130371094,1.0,0.0,0.0,3.666724443435669,3.666749000549317,8.971185252448777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.2060546875,0.0,1571.84716796875,1895.4371337890625,0.0,3803.7412109375,0.9112755060195924,1.0,0.0,3.0,1.0,0.0
17924460,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.7104487419128418,0.5680461525917053,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9288598299026488,0.5020504593849182,0.4762177169322967,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8536026477813721,0.3925642073154449,0.2762245237827301,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8448577523231506,0.3800743222236633,0.3621977567672729,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7238051295280457,0.2339897006750106,1.0667911767959597,285.010498046875,284.95001220703125,302.0819091796875,293.5110778808594,299.4873352050781,297.2430725097656,285.0091552734375,1.0,0.6169755458831787,0.9611530303955078,0.9611530303955078,1.0,1.0,-3.301680326461792,1.5296330451965332,1.7720472812652588,0.7839581966400146,0.9772245287895204,0.9772245287895204,0.0,166.89031982421875,172.0,65454.89453125,0.0,2987.67431640625,1.0,278.8433532714844,282.98199462890625,296.4901733398437,300.6549987792969,293.1499938964844,293.1499938964844,278.54998779296875,33376.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358250498771667,1.0,0.0,0.0,3.7817463874816895,3.781771183013916,9.542849284116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.333984375,0.0,1664.4005126953125,1895.4371337890625,0.0,3734.415283203125,0.932889461517334,1.0,0.0,3.0,1.0,0.0
17924520,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9990000128746032,0.7104487419128418,0.5680461525917053,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9288598299026488,0.5020504593849182,0.4762177169322967,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8536026477813721,0.3925642073154449,0.2762245237827301,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8448577523231506,0.3800743222236633,0.3621977567672729,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7238051295280457,0.2339897006750106,1.0667911767959597,285.010498046875,284.95001220703125,302.0819091796875,293.5110778808594,299.4873352050781,297.2430725097656,285.0091552734375,1.0,0.6169755458831787,0.9611530303955078,0.9611530303955078,1.0,1.0,-3.301680326461792,1.5296330451965332,1.7720472812652588,0.7839581966400146,0.9772245287895204,0.9772245287895204,0.0,166.89031982421875,172.0,65454.89453125,0.0,2987.67431640625,1.0,278.8433532714844,282.98199462890625,296.4901733398437,300.6549987792969,293.1499938964844,293.1499938964844,278.54998779296875,33376.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358250498771667,1.0,0.0,0.0,3.7817463874816895,3.781771183013916,9.542849284116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10147.333984375,0.0,1664.4005126953125,1895.4371337890625,0.0,3734.415283203125,0.932889461517334,1.0,0.0,3.0,1.0,0.0
17924580,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7085291147232056,0.5710628032684326,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9288509488105774,0.5044333934783936,0.4787349998950958,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.852458119392395,0.3927314281463623,0.2765452265739441,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8439770340919495,0.3805986642837524,0.3629289269447326,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7226769924163818,0.2338690906763076,1.067097783088684,284.9047241210937,284.95001220703125,302.1153869628906,293.5194091796875,299.5006408691406,297.2385559082031,284.9065856933594,1.0,0.6188530921936035,0.960766613483429,0.960766613483429,1.0,1.0,-3.3099701404571533,1.5336296558380127,1.7763404846191406,0.7860837578773499,0.8845109343528748,0.8845109343528748,0.0,168.26795959472656,175.0,66319.4453125,0.0,3013.3310546875,1.0,278.5567321777344,282.8552551269531,296.53814697265625,300.8268127441406,293.1499938964844,293.1499938964844,278.8500061035156,38285.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431483149528505,1.0,0.0,0.0,3.6858773231506334,3.685901880264282,9.065150265996636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3701171875,0.0,1590.72119140625,1895.4371337890625,0.0,3801.03271484375,0.9152560234069824,1.0,0.0,3.0,1.0,0.0
17924640,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.7085291147232056,0.5710628032684326,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9288509488105774,0.5044333934783936,0.4787349998950958,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.852458119392395,0.3927314281463623,0.2765452265739441,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8439770340919495,0.3805986642837524,0.3629289269447326,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7226769924163818,0.2338690906763076,1.067097783088684,284.9047241210937,284.95001220703125,302.1153869628906,293.5194091796875,299.5006408691406,297.2385559082031,284.9065856933594,1.0,0.6188530921936035,0.960766613483429,0.960766613483429,1.0,1.0,-3.3099701404571533,1.5336296558380127,1.7763404846191406,0.7860837578773499,0.8845109343528748,0.8845109343528748,0.0,168.26795959472656,175.0,66319.4453125,0.0,3013.3310546875,1.0,278.5567321777344,282.8552551269531,296.53814697265625,300.8268127441406,293.1499938964844,293.1499938964844,278.8500061035156,38285.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431483149528505,1.0,0.0,0.0,3.6858773231506334,3.685901880264282,9.065150265996636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.3701171875,0.0,1590.72119140625,1895.4371337890625,0.0,3801.03271484375,0.9152560234069824,1.0,0.0,3.0,1.0,0.0
17924700,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.7077592611312866,0.5731673836708069,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9284688234329224,0.5059885382652283,0.4799921810626983,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.851590096950531,0.3931396007537842,0.2766920328140259,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8432469367980957,0.3811228573322296,0.3632746338844299,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7218421697616577,0.2339470833539962,1.0670758485794067,285.0282897949219,284.95001220703125,302.1326599121094,293.5249938964844,299.5092468261719,297.2393798828125,285.0306396484375,1.0,0.6199771165847778,0.9605733752250672,0.9605733752250672,1.0,1.0,-3.314574956893921,1.5358604192733765,1.778714656829834,0.7872210144996643,0.9724510312080384,0.9724510312080384,0.0,169.1786346435547,175.0,65597.296875,0.0,3028.46044921875,1.0,278.8030700683594,282.99200439453125,296.4957275390625,300.6261291503906,293.1499938964844,293.1499938964844,278.8500061035156,33966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375919103622437,1.0,0.0,0.0,3.736874103546143,3.73689866065979,9.31773286083626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.662109375,0.0,1616.4056396484375,1895.4371337890625,0.0,3750.52587890625,0.9249737858772278,1.0,0.0,3.0,1.0,0.0
17924760,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.7070913910865784,0.5748983025550842,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9285800457000732,0.5076897144317627,0.4815897345542907,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8511444330215454,0.3937005996704101,0.2770784199237823,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.842892050743103,0.3817769587039947,0.3638882637023926,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7213263511657715,0.2341215312480926,1.0678595304489136,285.0197448730469,284.95001220703125,302.1502380371094,293.5314636230469,299.5188903808594,297.2417907714844,285.0184631347656,1.0,0.6212698221206665,0.9603694081306458,0.9603694081306458,1.0,1.0,-3.3207204341888428,1.5388340950012207,1.7818864583969116,0.7887718677520752,0.9923285245895386,0.9923285245895386,0.0,170.03273010253906,163.0,65885.203125,0.0,3046.66162109375,1.0,278.8433837890625,282.9813232421875,296.5126647949219,300.7001953125,293.1499938964844,293.1499938964844,278.54998779296875,33141.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360137581825256,1.0,0.0,0.0,3.807363271713257,3.807388305664064,9.6725705134304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.564453125,0.0,1693.0787353515625,1895.4371337890625,0.0,3736.13720703125,0.9386129975318908,1.0,0.0,3.0,1.0,0.0
17924820,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7047278881072998,0.5683736801147461,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.934467613697052,0.5099692940711975,0.483927458524704,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.854488730430603,0.3937725722789764,0.2772670984268188,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8463627099990845,0.3822027444839477,0.3644350469112396,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.723749577999115,0.2338802516460418,1.0671424865722656,284.89532470703125,284.95001220703125,302.1864013671875,293.5469970703125,299.5330505371094,297.23748779296875,284.8970031738281,1.0,0.6188628077507019,0.9599614143371582,0.9599614143371582,1.0,1.0,-3.3157384395599365,1.5363391637802124,1.7793993949890137,0.7877039909362793,0.8878828287124634,0.8878828287124634,0.0,167.62112426757812,166.0,66649.3984375,0.0,3022.146484375,1.0,278.5562438964844,282.839599609375,296.5670166015625,300.880859375,293.1499938964844,293.1499938964844,278.8500061035156,38462.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943632960319519,1.0,0.0,0.0,3.717176914215088,3.7172019481658936,9.219762659995468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.84375,0.0,1627.9644775390625,1895.4371337890625,0.0,3805.426025390625,0.9220768213272096,1.0,0.0,3.0,1.0,0.0
17924880,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9990000128746032,0.7047278881072998,0.5683736801147461,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.934467613697052,0.5099692940711975,0.483927458524704,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.854488730430603,0.3937725722789764,0.2772670984268188,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8463627099990845,0.3822027444839477,0.3644350469112396,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.723749577999115,0.2338802516460418,1.0671424865722656,284.89532470703125,284.95001220703125,302.1864013671875,293.5469970703125,299.5330505371094,297.23748779296875,284.8970031738281,1.0,0.6188628077507019,0.9599614143371582,0.9599614143371582,1.0,1.0,-3.3157384395599365,1.5363391637802124,1.7793993949890137,0.7877039909362793,0.8878828287124634,0.8878828287124634,0.0,167.62112426757812,166.0,66649.3984375,0.0,3022.146484375,1.0,278.5562438964844,282.839599609375,296.5670166015625,300.880859375,293.1499938964844,293.1499938964844,278.8500061035156,38462.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943632960319519,1.0,0.0,0.0,3.717176914215088,3.7172019481658936,9.219762659995468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.84375,0.0,1627.9644775390625,1895.4371337890625,0.0,3805.426025390625,0.9220768213272096,1.0,0.0,3.0,1.0,0.0
17924940,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.7052786946296692,0.5651493072509766,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9385133981704712,0.5131639838218689,0.486600399017334,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8564808964729309,0.3946808278560638,0.2776693105697632,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8484863638877869,0.3833158016204834,0.3652149140834808,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7250241637229919,0.2340942770242691,1.0671213865280151,285.0111083984375,284.95001220703125,302.22369384765625,293.56573486328125,299.55224609375,297.24078369140625,285.0097961425781,1.0,0.6186597347259521,0.9595534205436708,0.9595534205436708,1.0,1.0,-3.3164491653442383,1.5367159843444824,1.7797333002090454,0.7875990271568298,0.9904537796974182,0.9904537796974182,0.0,166.54986572265625,169.0,65996.5546875,0.0,3017.6435546875,1.0,278.8436584472656,282.9703674316406,296.5435791015625,300.74090576171875,293.1499938964844,293.1499938964844,278.54998779296875,33481.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357420206069946,1.0,0.0,0.0,3.823974370956421,3.8239996433258057,9.757155794432038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.984375,0.0,1715.732666015625,1895.4371337890625,0.0,3733.657958984375,0.9425146579742432,1.0,0.0,3.0,1.0,0.0
17925000,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.7052786946296692,0.5651493072509766,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9385133981704712,0.5131639838218689,0.486600399017334,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8564808964729309,0.3946808278560638,0.2776693105697632,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8484863638877869,0.3833158016204834,0.3652149140834808,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7250241637229919,0.2340942770242691,1.0671213865280151,285.0111083984375,284.95001220703125,302.22369384765625,293.56573486328125,299.55224609375,297.24078369140625,285.0097961425781,1.0,0.6186597347259521,0.9595534205436708,0.9595534205436708,1.0,1.0,-3.3164491653442383,1.5367159843444824,1.7797333002090454,0.7875990271568298,0.9904537796974182,0.9904537796974182,0.0,166.54986572265625,169.0,65996.5546875,0.0,3017.6435546875,1.0,278.8436584472656,282.9703674316406,296.5435791015625,300.74090576171875,293.1499938964844,293.1499938964844,278.54998779296875,33481.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357420206069946,1.0,0.0,0.0,3.823974370956421,3.8239996433258057,9.757155794432038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.984375,0.0,1715.732666015625,1895.4371337890625,0.0,3733.657958984375,0.9425146579742432,1.0,0.0,3.0,1.0,0.0
17925060,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.703777551651001,0.5660194754600525,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9397752285003662,0.515505313873291,0.4890603125095367,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.856328010559082,0.3948059976100921,0.2779450416564941,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8485580086708069,0.3837873935699463,0.3658734560012817,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7246854305267334,0.23394575715065,1.0671545267105105,284.89971923828125,284.95001220703125,302.2619934082031,293.5873413085937,299.5679931640625,297.2367858886719,284.90185546875,1.0,0.6196751594543457,0.959160327911377,0.959160327911377,1.0,1.0,-3.321617126464844,1.539207100868225,1.7824101448059082,0.7888679504394531,0.8925526142120361,0.8925526142120361,0.0,167.06301879882812,172.0,66876.453125,0.0,3031.771484375,1.0,278.55621337890625,282.83917236328125,296.6040954589844,300.9260559082031,293.1499938964844,293.1499938964844,278.8500061035156,38405.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426054954528807,1.0,0.0,0.0,3.7298412322998047,3.7298665046691895,9.28269344058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0068359375,0.0,1642.2164306640625,1895.4371337890625,0.0,3796.109130859375,0.924994707107544,1.0,0.0,3.0,1.0,0.0
17925120,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.703777551651001,0.5660194754600525,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9397752285003662,0.515505313873291,0.4890603125095367,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.856328010559082,0.3948059976100921,0.2779450416564941,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8485580086708069,0.3837873935699463,0.3658734560012817,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7246854305267334,0.23394575715065,1.0671545267105105,284.89971923828125,284.95001220703125,302.2619934082031,293.5873413085937,299.5679931640625,297.2367858886719,284.90185546875,1.0,0.6196751594543457,0.959160327911377,0.959160327911377,1.0,1.0,-3.321617126464844,1.539207100868225,1.7824101448059082,0.7888679504394531,0.8925526142120361,0.8925526142120361,0.0,167.06301879882812,172.0,66876.453125,0.0,3031.771484375,1.0,278.55621337890625,282.83917236328125,296.6040954589844,300.9260559082031,293.1499938964844,293.1499938964844,278.8500061035156,38405.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426054954528807,1.0,0.0,0.0,3.7298412322998047,3.7298665046691895,9.28269344058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.0068359375,0.0,1642.2164306640625,1895.4371337890625,0.0,3796.109130859375,0.924994707107544,1.0,0.0,3.0,1.0,0.0
17925180,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7028045058250427,0.5683916211128235,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9403443932533264,0.5187788009643555,0.4918879866600036,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8556638360023499,0.3957707285881042,0.2784475684165954,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8480948209762573,0.3849499225616455,0.3667820990085602,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7238771915435791,0.2342019826173782,1.0677818059921265,285.02215576171875,284.95001220703125,302.3012084960937,293.61151123046875,299.58856201171875,297.2406311035156,285.02105712890625,1.0,0.6215134859085083,0.9587672352790833,0.9587672352790833,1.0,1.0,-3.3303143978118896,1.543425440788269,1.7868889570236206,0.7909741997718811,1.0,1.0,0.0,168.23109436035156,175.0,66398.7734375,0.0,3057.373779296875,1.0,278.8437805175781,282.9732666015625,296.5904846191406,300.8087158203125,293.1499938964844,293.1499938964844,278.54998779296875,33320.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349768161773682,1.0,0.0,0.0,3.8444974422454834,3.8445229530334473,9.862169463303871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.1396484375,0.0,1739.396728515625,1895.4371337890625,0.0,3726.6728515625,0.9470493793487548,1.0,0.0,3.0,1.0,0.0
17925240,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.7028045058250427,0.5683916211128235,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9403443932533264,0.5187788009643555,0.4918879866600036,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8556638360023499,0.3957707285881042,0.2784475684165954,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8480948209762573,0.3849499225616455,0.3667820990085602,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7238771915435791,0.2342019826173782,1.0677818059921265,285.02215576171875,284.95001220703125,302.3012084960937,293.61151123046875,299.58856201171875,297.2406311035156,285.02105712890625,1.0,0.6215134859085083,0.9587672352790833,0.9587672352790833,1.0,1.0,-3.3303143978118896,1.543425440788269,1.7868889570236206,0.7909741997718811,1.0,1.0,0.0,168.23109436035156,175.0,66398.7734375,0.0,3057.373779296875,1.0,278.8437805175781,282.9732666015625,296.5904846191406,300.8087158203125,293.1499938964844,293.1499938964844,278.54998779296875,33320.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349768161773682,1.0,0.0,0.0,3.8444974422454834,3.8445229530334473,9.862169463303871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.1396484375,0.0,1739.396728515625,1895.4371337890625,0.0,3726.6728515625,0.9470493793487548,1.0,0.0,3.0,1.0,0.0
17925300,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.7014199495315552,0.5701088905334473,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9403262734413148,0.5200456380844116,0.4933492243289947,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8551192283630371,0.3959303200244903,0.278744101524353,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8476530313491821,0.3852672874927521,0.3672927021980285,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7233172655105591,0.2341768592596054,1.0683468580245972,284.88629150390625,284.95001220703125,302.32110595703125,293.62451171875,299.5974426269531,297.2396850585937,284.8830261230469,1.0,0.6226903796195984,0.958570659160614,0.958570659160614,1.0,1.0,-3.3357887268066406,1.5460717678070068,1.7897170782089231,0.7923563122749329,0.9153935313224792,0.9153935313224792,0.0,169.04798889160156,175.0,67576.171875,0.0,3074.0107421875,1.0,278.5939636230469,282.8162536621094,296.6540832519531,301.0554504394531,293.1499938964844,293.1499938964844,278.54998779296875,36535.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407196044921876,1.0,0.0,0.0,3.832652091979981,3.832678079605103,9.801490250538336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.1728515625,0.0,1750.241455078125,1895.4371337890625,0.0,3778.986083984375,0.944918692111969,1.0,0.0,3.0,1.0,0.0
17925360,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.6994002461433411,0.5729222893714905,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9393350481987,0.5211177468299866,0.4944194853305816,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8537776470184326,0.3958925306797027,0.2787715196609497,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.846472442150116,0.385414183139801,0.3675006926059723,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7221254110336304,0.2340104281902313,1.0679582357406616,284.902587890625,284.95001220703125,302.3411560058594,293.6380310058594,299.6054077148437,297.23687744140625,284.9046630859375,1.0,0.6239094138145447,0.9583635330200196,0.9583635330200196,1.0,1.0,-3.340275764465332,1.548244595527649,1.792031168937683,0.7934539914131165,0.9061715602874756,0.9061715602874756,0.0,170.19415283203125,163.0,67498.3984375,0.0,3090.40234375,1.0,278.556396484375,282.8316955566406,296.6577453613281,301.0160827636719,293.1499938964844,293.1499938964844,278.25,37930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424349069595336,1.0,0.0,0.0,3.7714381217956543,3.771463632583618,9.490896673014504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.0791015625,0.0,1687.44091796875,1895.4371337890625,0.0,3794.5615234375,0.93393474817276,1.0,0.0,3.0,1.0,0.0
