time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9990000128746032,0.6972135901451111,0.5712629556655884,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.941130518913269,0.5221688747406006,0.4954562485218048,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8545464873313904,0.3957886099815368,0.2787344455718994,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.8473491072654724,0.385501503944397,0.3676242530345917,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7225787043571472,0.2337614148855209,1.0670065879821775,284.826416015625,284.95001220703125,302.3621826171875,293.6526184082031,299.6136169433594,297.2341613769531,284.83135986328125,1.0,0.6230105757713318,0.9581481218338012,0.9581481218338012,1.0,1.0,-3.338507413864136,1.547349452972412,1.791157841682434,0.793095052242279,0.8241038918495178,0.8241038918495178,0.0,169.5615692138672,163.0,67885.8984375,0.0,3082.8876953125,1.0,278.2945861816406,282.7408752441406,296.6865539550781,301.1534118652344,293.1499938964844,293.1499938964844,278.25,42564.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468306303024292,1.0,0.0,0.0,3.642319917678833,3.642344951629639,8.852164228301262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.18359375,0.0,1573.657958984375,1895.4371337890625,0.0,3834.365478515625,0.9062842130661012,1.0,0.0,3.0,1.0,0.0
17925480,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.6960805058479309,0.5671747922897339,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9443374276161194,0.5233108401298523,0.4963417947292328,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8564624786376953,0.3958445191383362,0.2786461412906647,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8493322730064392,0.3857004046440124,0.3676623702049255,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7239248752593994,0.2335883975028991,1.06572163105011,284.8913879394531,284.95001220703125,302.3817443847656,293.6665344238281,299.6218566894531,297.23291015625,284.8926696777344,1.0,0.6213061809539795,0.9579492211341858,0.9579492211341858,1.0,1.0,-3.3330557346343994,1.5447016954421997,1.7883539199829102,0.7916379570960999,0.8404403328895569,0.8404403328895569,0.0,167.9410858154297,151.0,67561.4765625,0.0,3061.69677734375,1.0,278.2579650878906,282.79705810546875,296.6719665527344,301.0545654296875,293.1499938964844,293.1499938964844,278.54998779296875,40441.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459075927734376,1.0,0.0,0.0,3.556169509887696,3.556193590164185,8.438363465756993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.5986328125,0.0,1463.6373291015625,1895.4371337890625,0.0,3826.020751953125,0.8884856700897217,1.0,0.0,3.0,1.0,0.0
17925540,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.6972500085830688,0.554293155670166,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.953963339328766,0.5260946750640869,0.4985579252243042,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.863273024559021,0.3966898024082184,0.2789463698863983,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8561045527458191,0.3866754174232483,0.3682246208190918,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.728921115398407,0.2337538450956344,1.064946174621582,284.9925537109375,284.95001220703125,302.4162292480469,293.6918029785156,299.6396484375,297.2369689941406,284.99151611328125,1.0,0.6168520450592041,0.9576012492179872,0.9576012492179872,1.0,1.0,-3.320338487625122,1.538534164428711,1.781804442405701,0.7882344722747803,0.9199147820472716,0.9199147820472716,0.0,163.09713745117188,151.0,66747.53125,0.0,3006.49365234375,1.0,278.53515625,282.917724609375,296.6528625488281,300.89324951171875,293.1499938964844,293.1499938964844,278.54998779296875,34227.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362903833389282,1.0,0.0,0.0,3.639707088470459,3.63973069190979,8.839468250698701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.0322265625,0.0,1508.5208740234375,1895.4371337890625,0.0,3738.660888671875,0.901599943637848,1.0,0.0,3.0,1.0,0.0
17925600,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9990000128746032,0.6977390646934509,0.5512063503265381,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9562024474143982,0.5266069769859314,0.4990271627902984,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8649715781211853,0.3968403339385986,0.2790391743183136,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8577832579612732,0.3868550956249237,0.3683723509311676,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7301830649375916,0.2337997555732727,1.0649772882461548,284.9884338378906,284.95001220703125,302.4228515625,293.6967468261719,299.6429748535156,297.2376403808594,284.98760986328125,1.0,0.6158352494239807,0.9575349688529968,0.9575349688529968,1.0,1.0,-3.317518949508667,1.5371638536453247,1.7803549766540527,0.787495493888855,0.92147558927536,0.92147558927536,0.0,161.96237182617188,169.0,66738.015625,0.0,2993.963134765625,1.0,278.5416564941406,282.9154357910156,296.6640014648437,300.9136657714844,293.1499938964844,293.1499938964844,278.25,34347.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935758113861084,1.0,0.0,0.0,3.647477626800537,3.6475014686584473,8.877252639649669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.2177734375,0.0,1518.0081787109375,1895.4371337890625,0.0,3733.804443359375,0.9035640954971312,1.0,0.0,3.0,1.0,0.0
17925660,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6984347105026245,0.5549957752227783,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9556424617767334,0.529174268245697,0.5016354918479919,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8634005188941956,0.3971828818321228,0.2794243693351745,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8564501404762268,0.3875009715557098,0.3691470324993133,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7287957668304443,0.2338503450155258,1.065701603889465,284.92236328125,284.95001220703125,302.4642944335937,293.7283630371094,299.6615600585937,297.23553466796875,284.9230651855469,1.0,0.6188153624534607,0.9571589827537536,0.9571589827537536,1.0,1.0,-3.327432155609131,1.542046308517456,1.7853858470916748,0.7895774245262146,0.85498046875,0.85498046875,0.0,163.60458374023438,187.0,67465.0078125,0.0,3024.810302734375,1.0,278.2583923339844,282.82586669921875,296.7334899902344,301.089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38119.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401256442070008,1.0,0.0,0.0,3.530526161193848,3.5305495262146,8.317105084643117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9052734375,0.0,1419.6046142578125,1895.4371337890625,0.0,3773.5869140625,0.8807826042175293,1.0,0.0,3.0,1.0,0.0
17925720,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.6984347105026245,0.5549957752227783,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9556424617767334,0.529174268245697,0.5016354918479919,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8634005188941956,0.3971828818321228,0.2794243693351745,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8564501404762268,0.3875009715557098,0.3691470324993133,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7287957668304443,0.2338503450155258,1.065701603889465,284.92236328125,284.95001220703125,302.4642944335937,293.7283630371094,299.6615600585937,297.23553466796875,284.9230651855469,1.0,0.6188153624534607,0.9571589827537536,0.9571589827537536,1.0,1.0,-3.327432155609131,1.542046308517456,1.7853858470916748,0.7895774245262146,0.85498046875,0.85498046875,0.0,163.60458374023438,187.0,67465.0078125,0.0,3024.810302734375,1.0,278.2583923339844,282.82586669921875,296.7334899902344,301.089111328125,293.1499938964844,293.1499938964844,278.54998779296875,38119.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401256442070008,1.0,0.0,0.0,3.530526161193848,3.5305495262146,8.317105084643117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9425.9052734375,0.0,1419.6046142578125,1895.4371337890625,0.0,3773.5869140625,0.8807826042175293,1.0,0.0,3.0,1.0,0.0
17925780,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6957159042358398,0.5722997784614563,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9471854567527772,0.5325780510902405,0.5048622488975525,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8555088043212891,0.3982549607753753,0.2802064418792724,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8489111065864563,0.3887659013271332,0.3704126477241516,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7224127054214478,0.2342467159032821,1.0681570768356323,285.025390625,284.95001220703125,302.5060119628906,293.7611389160156,299.6845092773437,297.2403564453125,285.02508544921875,1.0,0.6269296407699585,0.9567829370498656,0.9567829370498656,1.0,1.0,-3.3575172424316406,1.5566195249557495,1.8008975982666016,0.7972608804702759,0.960804045200348,0.960804045200348,0.0,170.69937133789062,190.0,67583.46875,0.0,3131.455810546875,1.0,278.5416564941406,282.93585205078125,296.7422790527344,301.0252990722656,293.1499938964844,293.1499938964844,278.25,32593.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330225586891174,1.0,0.0,0.0,3.676894187927246,3.676918029785156,9.02101817246148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.068359375,0.0,1537.623291015625,1895.4371337890625,0.0,3708.814697265625,0.9090483784675598,1.0,0.0,3.0,1.0,0.0
17925840,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9990000128746032,0.6957159042358398,0.5722997784614563,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9471854567527772,0.5325780510902405,0.5048622488975525,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8555088043212891,0.3982549607753753,0.2802064418792724,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8489111065864563,0.3887659013271332,0.3704126477241516,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7224127054214478,0.2342467159032821,1.0681570768356323,285.025390625,284.95001220703125,302.5060119628906,293.7611389160156,299.6845092773437,297.2403564453125,285.02508544921875,1.0,0.6269296407699585,0.9567829370498656,0.9567829370498656,1.0,1.0,-3.3575172424316406,1.5566195249557495,1.8008975982666016,0.7972608804702759,0.960804045200348,0.960804045200348,0.0,170.69937133789062,190.0,67583.46875,0.0,3131.455810546875,1.0,278.5416564941406,282.93585205078125,296.7422790527344,301.0252990722656,293.1499938964844,293.1499938964844,278.25,32593.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330225586891174,1.0,0.0,0.0,3.676894187927246,3.676918029785156,9.02101817246148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.068359375,0.0,1537.623291015625,1895.4371337890625,0.0,3708.814697265625,0.9090483784675598,1.0,0.0,3.0,1.0,0.0
17925900,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.6921521425247192,0.5800588726997375,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9434886574745178,0.5338503122329712,0.5064101219177246,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8521240949630737,0.3984149098396301,0.2805619537830353,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8456936478614807,0.3890837728977203,0.3710070252418518,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7195695638656616,0.2342031598091125,1.0691354274749756,284.899169921875,284.95001220703125,302.5268859863281,293.77783203125,299.69439697265625,297.2401123046875,284.89697265625,1.0,0.630242645740509,0.956594944000244,0.956594944000244,1.0,1.0,-3.371046543121338,1.5631049871444702,1.807941555976868,0.8010098338127136,0.8814736604690552,0.8814736604690552,0.0,173.96466064453125,190.0,68877.7734375,0.0,3180.4013671875,1.0,278.2967529296875,282.78619384765625,296.8112487792969,301.2926940917969,293.1499938964844,293.1499938964844,278.25,36183.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939208686351776,1.0,0.0,0.0,3.672348499298096,3.672372817993164,8.998727025755215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.6279296875,0.0,1559.5582275390625,1895.4371337890625,0.0,3765.2470703125,0.9085291028022766,1.0,0.0,3.0,1.0,0.0
17925960,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9990000128746032,0.6879151463508606,0.5875018239021301,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.939728856086731,0.5349467992782593,0.5075564384460449,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8487090468406677,0.3984007239341736,0.2806446850299835,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8424749970436096,0.3892450034618377,0.3712852597236633,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.716596245765686,0.2339879274368286,1.06889808177948,284.9234313964844,284.95001220703125,302.5478210449219,293.7947082519531,299.7030029296875,297.2375183105469,284.92486572265625,1.0,0.6332142949104309,0.9563676714897156,0.9563676714897156,1.0,1.0,-3.3815295696258545,1.5681380033493042,1.8133915662765503,0.8038438558578491,0.8838849663734436,0.8838849663734436,0.0,177.0146484375,193.0,68960.4375,0.0,3221.58642578125,1.0,278.2574462890625,282.80450439453125,296.8194274902344,301.2684020996094,293.1499938964844,293.1499938964844,278.54998779296875,37148.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414981603622437,1.0,0.0,0.0,3.624359846115112,3.6243839263916016,8.765081247474882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.21484375,0.0,1513.365478515625,1895.4371337890625,0.0,3786.058349609375,0.9007123112678528,1.0,0.0,3.0,1.0,0.0
17926020,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6807752847671509,0.5995063185691833,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9344666600227356,0.5380797982215881,0.5104331970214844,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8437695503234863,0.399241954088211,0.2811917066574096,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8378002643585205,0.39027139544487,0.3722407221794128,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7118304967880249,0.2338864058256149,1.0688340663909912,285.0248718261719,284.95001220703125,302.589599609375,293.82879638671875,299.7236022949219,297.2386169433594,285.0234069824219,1.0,0.6384655237197876,0.9559131264686584,0.9559131264686584,1.0,1.0,-3.4011576175689697,1.577588438987732,1.823569059371948,0.8089990615844727,0.989896833896637,0.989896833896637,0.0,182.1195831298828,196.0,68890.1484375,0.0,3295.830078125,1.0,278.5431823730469,282.91473388671875,296.8182678222656,301.1928100585937,293.1499938964844,293.1499938964844,278.25,32575.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936198353767395,1.0,0.0,0.0,3.768673896789551,3.7686984539031982,9.47698936215602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.212890625,0.0,1642.7928466796875,1895.4371337890625,0.0,3737.821044921875,0.929405391216278,1.0,0.0,3.0,1.0,0.0
17926080,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6807752847671509,0.5995063185691833,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9344666600227356,0.5380797982215881,0.5104331970214844,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8437695503234863,0.399241954088211,0.2811917066574096,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8378002643585205,0.39027139544487,0.3722407221794128,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7118304967880249,0.2338864058256149,1.0688340663909912,285.0248718261719,284.95001220703125,302.589599609375,293.82879638671875,299.7236022949219,297.2386169433594,285.0234069824219,1.0,0.6384655237197876,0.9559131264686584,0.9559131264686584,1.0,1.0,-3.4011576175689697,1.577588438987732,1.823569059371948,0.8089990615844727,0.989896833896637,0.989896833896637,0.0,182.1195831298828,196.0,68890.1484375,0.0,3295.830078125,1.0,278.5431823730469,282.91473388671875,296.8182678222656,301.1928100585937,293.1499938964844,293.1499938964844,278.25,32575.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936198353767395,1.0,0.0,0.0,3.768673896789551,3.7686984539031982,9.47698936215602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.212890625,0.0,1642.7928466796875,1895.4371337890625,0.0,3737.821044921875,0.929405391216278,1.0,0.0,3.0,1.0,0.0
17926140,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9974779486656188,0.672114908695221,0.6066767573356628,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9280465841293336,0.5401950478553772,0.5128961205482483,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8380826115608215,0.3992094993591308,0.2815057337284088,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8323946595191956,0.3905455470085144,0.372919350862503,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7060204148292542,0.2332230061292648,1.067634344100952,284.9067077636719,284.95001220703125,302.6312561035156,293.8631286621094,299.7391662597656,297.2311706542969,284.9078369140625,1.0,0.6427178382873535,0.955458641052246,0.955458641052246,1.0,1.0,-3.4125232696533203,1.5829737186431885,1.829549551010132,0.8123065829277039,0.8955461978912354,0.8955461978912354,0.0,187.5704803466797,199.0,70059.40625,0.0,3353.6943359375,1.0,278.2564697265625,282.7723388671875,296.8875732421875,301.4150390625,293.1499938964844,293.1499938964844,278.54998779296875,37577.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445152878761292,1.0,0.0,0.0,3.7072720527648926,3.707296848297119,9.170693715532252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.021484375,0.0,1609.8104248046875,1895.4371337890625,0.0,3813.419677734375,0.9192698001861572,1.0,0.0,3.0,1.0,0.0
17926200,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9974779486656188,0.672114908695221,0.6066767573356628,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9280465841293336,0.5401950478553772,0.5128961205482483,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8380826115608215,0.3992094993591308,0.2815057337284088,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8323946595191956,0.3905455470085144,0.372919350862503,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7060204148292542,0.2332230061292648,1.067634344100952,284.9067077636719,284.95001220703125,302.6312561035156,293.8631286621094,299.7391662597656,297.2311706542969,284.9078369140625,1.0,0.6427178382873535,0.955458641052246,0.955458641052246,1.0,1.0,-3.4125232696533203,1.5829737186431885,1.829549551010132,0.8123065829277039,0.8955461978912354,0.8955461978912354,0.0,187.5704803466797,199.0,70059.40625,0.0,3353.6943359375,1.0,278.2564697265625,282.7723388671875,296.8875732421875,301.4150390625,293.1499938964844,293.1499938964844,278.54998779296875,37577.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445152878761292,1.0,0.0,0.0,3.7072720527648926,3.707296848297119,9.170693715532252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.021484375,0.0,1609.8104248046875,1895.4371337890625,0.0,3813.419677734375,0.9192698001861572,1.0,0.0,3.0,1.0,0.0
17926260,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9889957308769226,0.6675891876220703,0.601777195930481,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9208533763885498,0.5431324243545532,0.515622079372406,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.831922173500061,0.3999011218547821,0.281980037689209,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8264468908309937,0.39139524102211,0.3737503886222839,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6994749307632446,0.2328819930553436,1.066497802734375,285.0099182128906,284.95001220703125,302.672607421875,293.8973693847656,299.7589416503906,297.2322692871094,285.0084533691406,1.0,0.6453754901885986,0.9549990296363832,0.9549990296363832,1.0,1.0,-3.410104274749756,1.5818032026290894,1.8283010721206665,0.811510443687439,0.992251753807068,0.992251753807068,0.0,193.2410888671875,202.0,69488.90625,0.0,3381.1171875,1.0,278.54364013671875,282.89288330078125,296.8808898925781,301.302490234375,293.1499938964844,293.1499938964844,278.25,33313.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379828572273254,1.0,0.0,0.0,3.820510149002075,3.82053542137146,9.739485449244969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.4873046875,0.0,1710.22998046875,1895.4371337890625,0.0,3754.08740234375,0.9416015148162842,1.0,0.0,3.0,1.0,0.0
17926320,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9889957308769226,0.6675891876220703,0.601777195930481,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9208533763885498,0.5431324243545532,0.515622079372406,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.831922173500061,0.3999011218547821,0.281980037689209,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8264468908309937,0.39139524102211,0.3737503886222839,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6994749307632446,0.2328819930553436,1.066497802734375,285.0099182128906,284.95001220703125,302.672607421875,293.8973693847656,299.7589416503906,297.2322692871094,285.0084533691406,1.0,0.6453754901885986,0.9549990296363832,0.9549990296363832,1.0,1.0,-3.410104274749756,1.5818032026290894,1.8283010721206665,0.811510443687439,0.992251753807068,0.992251753807068,0.0,193.2410888671875,202.0,69488.90625,0.0,3381.1171875,1.0,278.54364013671875,282.89288330078125,296.8808898925781,301.302490234375,293.1499938964844,293.1499938964844,278.25,33313.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379828572273254,1.0,0.0,0.0,3.820510149002075,3.82053542137146,9.739485449244969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.4873046875,0.0,1710.22998046875,1895.4371337890625,0.0,3754.08740234375,0.9416015148162842,1.0,0.0,3.0,1.0,0.0
17926380,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9817445874214172,0.6627283096313477,0.5978661179542542,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.915521800518036,0.5451732277870178,0.5179782509803772,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8270795345306396,0.3998008072376251,0.2822252511978149,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8217983245849609,0.3915932178497314,0.37432461977005,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6942928433418274,0.2322591245174408,1.0651401281356812,284.8964538574219,284.95001220703125,302.71356201171875,293.9312438964844,299.77459716796875,297.2261962890625,284.89825439453125,1.0,0.6474267244338989,0.95453941822052,0.95453941822052,1.0,1.0,-3.40759539604187,1.5805416107177734,1.8270539045333865,0.8109105229377747,0.8914433717727661,0.8914433717727661,0.0,197.83843994140625,205.0,70294.59375,0.0,3402.03125,1.0,278.2562255859375,282.76129150390625,296.9471130371094,301.4945678710937,293.1499938964844,293.1499938964844,278.54998779296875,38390.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94452702999115,1.0,0.0,0.0,3.72745132446289,3.727476358413696,9.27080066048802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.1162109375,0.0,1639.32275390625,1895.4371337890625,0.0,3813.526123046875,0.9243952631950378,1.0,0.0,3.0,1.0,0.0
17926440,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9817445874214172,0.6627283096313477,0.5978661179542542,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.915521800518036,0.5451732277870178,0.5179782509803772,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8270795345306396,0.3998008072376251,0.2822252511978149,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8217983245849609,0.3915932178497314,0.37432461977005,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6942928433418274,0.2322591245174408,1.0651401281356812,284.8964538574219,284.95001220703125,302.71356201171875,293.9312438964844,299.77459716796875,297.2261962890625,284.89825439453125,1.0,0.6474267244338989,0.95453941822052,0.95453941822052,1.0,1.0,-3.40759539604187,1.5805416107177734,1.8270539045333865,0.8109105229377747,0.8914433717727661,0.8914433717727661,0.0,197.83843994140625,205.0,70294.59375,0.0,3402.03125,1.0,278.2562255859375,282.76129150390625,296.9471130371094,301.4945678710937,293.1499938964844,293.1499938964844,278.54998779296875,38390.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94452702999115,1.0,0.0,0.0,3.72745132446289,3.727476358413696,9.27080066048802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.1162109375,0.0,1639.32275390625,1895.4371337890625,0.0,3813.526123046875,0.9243952631950378,1.0,0.0,3.0,1.0,0.0
17926500,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9785944819450378,0.6612398028373718,0.5961558818817139,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9135414361953736,0.546613872051239,0.5191449522972107,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8251267671585083,0.4001018702983856,0.28232342004776,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8199278712272644,0.3919829726219177,0.3745767474174499,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6921460628509521,0.2321369498968124,1.0643502473831177,285.0203857421875,284.95001220703125,302.7338562011719,293.94793701171875,299.784423828125,297.2269287109375,285.0223693847656,1.0,0.6482815146446228,0.9543096423149108,0.9543096423149108,1.0,1.0,-3.406404972076416,1.5799678564071655,1.82643723487854,0.8105064630508423,0.9771825671195984,0.9771825671195984,0.0,199.7365875244141,205.0,69484.0078125,0.0,3410.307861328125,1.0,278.50390625,282.9007263183594,296.916748046875,301.2970275878906,293.1499938964844,293.1499938964844,278.54998779296875,34244.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388094544410706,1.0,0.0,0.0,3.771559476852417,3.771584510803223,9.491508308201446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.2177734375,0.0,1659.0894775390625,1895.4371337890625,0.0,3761.614013671875,0.9328838586807252,1.0,0.0,3.0,1.0,0.0
17926560,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.97649347782135,0.6599706411361694,0.5950701832771301,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9127562642097472,0.5482275485992432,0.5206792950630188,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8240918517112732,0.4005679786205292,0.2826615571975708,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8189433813095093,0.3925240039825439,0.3751039206981659,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6908879280090332,0.2321592420339584,1.0644837617874146,285.011474609375,284.95001220703125,302.7539978027344,293.96441650390625,299.7952575683594,297.22955322265625,285.01025390625,1.0,0.6492418646812439,0.9541049599647522,0.9541049599647522,1.0,1.0,-3.408142805099488,1.5808027982711792,1.827340006828308,0.8109073042869568,0.994035005569458,0.994035005569458,0.0,201.11575317382807,208.0,69725.703125,0.0,3422.384521484375,1.0,278.543701171875,282.8918762207031,296.943115234375,301.3790283203125,293.1499938964844,293.1499938964844,278.25,33498.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369677305221558,1.0,0.0,0.0,3.8341825008392334,3.834208011627197,9.809318726183849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.865234375,0.0,1728.239501953125,1895.4371337890625,0.0,3744.83740234375,0.9448893070220948,1.0,0.0,3.0,1.0,0.0
17926620,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.970452606678009,0.6555723547935486,0.5917010307312012,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9095813035964966,0.5503566265106201,0.523086667060852,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.820742130279541,0.4005261361598968,0.2829192876815796,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8157476186752319,0.3927907049655914,0.3757058084011078,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.687304675579071,0.231717824935913,1.0638196468353271,284.8986511230469,284.95001220703125,302.79376220703125,293.9966125488281,299.81109619140625,297.2248229980469,284.90045166015625,1.0,0.650941789150238,0.9536956548690796,0.9536956548690796,1.0,1.0,-3.407231092453003,1.5803141593933103,1.8269169330596924,0.8107379674911499,0.895277202129364,0.895277202129364,0.0,204.6304931640625,211.0,70569.6953125,0.0,3440.693115234375,1.0,278.2561340332031,282.7600402832031,297.0113220214844,301.5763244628906,293.1499938964844,293.1499938964844,278.54998779296875,38355.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433057904243468,1.0,0.0,0.0,3.743027210235596,3.743052482604981,9.348441949441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.73046875,0.0,1657.226806640625,1895.4371337890625,0.0,3802.4599609375,0.9278600215911864,1.0,0.0,3.0,1.0,0.0
17926680,296.86444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.970452606678009,0.6555723547935486,0.5917010307312012,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9095813035964966,0.5503566265106201,0.523086667060852,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.820742130279541,0.4005261361598968,0.2829192876815796,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8157476186752319,0.3927907049655914,0.3757058084011078,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.687304675579071,0.231717824935913,1.0638196468353271,284.8986511230469,284.95001220703125,302.79376220703125,293.9966125488281,299.81109619140625,297.2248229980469,284.90045166015625,1.0,0.650941789150238,0.9536956548690796,0.9536956548690796,1.0,1.0,-3.407231092453003,1.5803141593933103,1.8269169330596924,0.8107379674911499,0.895277202129364,0.895277202129364,0.0,204.6304931640625,211.0,70569.6953125,0.0,3440.693115234375,1.0,278.2561340332031,282.7600402832031,297.0113220214844,301.5763244628906,293.1499938964844,293.1499938964844,278.54998779296875,38355.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433057904243468,1.0,0.0,0.0,3.743027210235596,3.743052482604981,9.348441949441622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.73046875,0.0,1657.226806640625,1895.4371337890625,0.0,3802.4599609375,0.9278600215911864,1.0,0.0,3.0,1.0,0.0
17926740,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9659571647644044,0.6532008051872253,0.5892337560653687,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9078632593154908,0.5532158613204956,0.5255707502365112,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8185480833053589,0.4012601375579834,0.2833082377910614,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8136595487594604,0.393680065870285,0.3764165639877319,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6848174333572388,0.2317143380641937,1.063530206680298,285.0177307128906,284.95001220703125,302.8296203613281,294.0251159667969,299.8298645019531,297.22857666015625,285.0163879394531,1.0,0.6524655222892761,0.9533190727233888,0.9533190727233888,1.0,1.0,-3.408214807510376,1.5807877779006958,1.8274271488189693,0.810863196849823,0.9990534782409668,0.9990534782409668,0.0,207.243896484375,211.0,69963.65625,0.0,3458.211181640625,1.0,278.5414428710937,282.89422607421875,297.0013427734375,301.4488220214844,293.1499938964844,293.1499938964844,278.54998779296875,33453.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359332919120787,1.0,0.0,0.0,3.84299111366272,3.843016624450684,9.854442168943931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.8720703125,0.0,1738.6070556640625,1895.4371337890625,0.0,3735.403076171875,0.9468370676040648,1.0,0.0,3.0,1.0,0.0
17926800,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9656513333320618,0.652979850769043,0.589070737361908,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9078014492988586,0.5534639358520508,0.525822639465332,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8184290528297424,0.4013256728649139,0.2833662927150726,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8135477900505066,0.3937605321407318,0.3765067756175995,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6846723556518555,0.2317216843366623,1.0636065006256104,285.0148620605469,284.95001220703125,302.83270263671875,294.02752685546875,299.8314819335937,297.2289428710937,285.0136108398437,1.0,0.6526152491569519,0.953286349773407,0.953286349773407,1.0,1.0,-3.408591985702514,1.5809674263000488,1.8276245594024656,0.8109616041183472,1.0,1.0,0.0,207.43624877929688,214.0,70004.6171875,0.0,3460.21435546875,1.0,278.5438232421875,282.8915100097656,297.0068664550781,301.4618530273437,293.1499938964844,293.1499938964844,278.25,33496.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358901977539062,1.0,0.0,0.0,3.849953174591065,3.849978685379028,9.890179626381723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.078125,0.0,1747.4547119140625,1895.4371337890625,0.0,3735.010009765625,0.948414385318756,1.0,0.0,3.0,1.0,0.0
17926860,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9596607685089112,0.648674726486206,0.5857805013656616,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9052090048789978,0.5555924773216248,0.5282295346260071,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8154166340827942,0.4012818932533264,0.2836202979087829,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8106646537780762,0.3940306603908539,0.3771095275878906,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6815258264541626,0.2313305139541626,1.063176512718201,284.899169921875,284.95001220703125,302.8707580566406,294.0568542480469,299.8466491699219,297.2243957519531,284.9006652832031,1.0,0.6542603969573975,0.9528681635856628,0.9528681635856628,1.0,1.0,-3.408053159713745,1.580654263496399,1.8273988962173464,0.8109077215194702,0.900706946849823,0.900706946849823,0.0,210.7612762451172,217.0,70882.2734375,0.0,3478.287109375,1.0,278.2568359375,282.7564697265625,297.07183837890625,301.6581115722656,293.1499938964844,293.1499938964844,278.1499938964844,38203.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423550367355348,1.0,0.0,0.0,3.763462066650391,3.7634875774383545,9.450795914744958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.21875,0.0,1680.1026611328125,1895.4371337890625,0.0,3793.8369140625,0.9323692321777344,1.0,0.0,3.0,1.0,0.0
17926920,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9596607685089112,0.648674726486206,0.5857805013656616,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9052090048789978,0.5555924773216248,0.5282295346260071,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8154166340827942,0.4012818932533264,0.2836202979087829,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8106646537780762,0.3940306603908539,0.3771095275878906,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6815258264541626,0.2313305139541626,1.063176512718201,284.899169921875,284.95001220703125,302.8707580566406,294.0568542480469,299.8466491699219,297.2243957519531,284.9006652832031,1.0,0.6542603969573975,0.9528681635856628,0.9528681635856628,1.0,1.0,-3.408053159713745,1.580654263496399,1.8273988962173464,0.8109077215194702,0.900706946849823,0.900706946849823,0.0,210.7612762451172,217.0,70882.2734375,0.0,3478.287109375,1.0,278.2568359375,282.7564697265625,297.07183837890625,301.6581115722656,293.1499938964844,293.1499938964844,278.1499938964844,38203.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423550367355348,1.0,0.0,0.0,3.763462066650391,3.7634875774383545,9.450795914744958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.21875,0.0,1680.1026611328125,1895.4371337890625,0.0,3793.8369140625,0.9323692321777344,1.0,0.0,3.0,1.0,0.0
17926980,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9535192847251892,0.6450090408325195,0.5824399590492249,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9026564359664916,0.5579521656036377,0.5304561257362366,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8123055100440979,0.4014150500297546,0.28373584151268,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8076645135879517,0.3944239914417267,0.3775298595428467,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6782705783843994,0.2309616059064865,1.0619277954101562,284.9205627441406,284.95001220703125,302.90771484375,294.0842590332031,299.8625183105469,297.2221069335937,284.922119140625,1.0,0.6556892395019531,0.9524500370025636,0.9524500370025636,1.0,1.0,-3.4058523178100586,1.579564929008484,1.8262873888015747,0.8102931976318359,0.8806335926055908,0.8806335926055908,0.0,214.0233764648437,220.0,70786.34375,0.0,3492.089111328125,1.0,278.1523132324219,282.7684936523437,297.08087158203125,301.6477355957031,293.1499938964844,293.1499938964844,278.45001220703125,38258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942038118839264,1.0,0.0,0.0,3.663161516189575,3.663185834884644,8.953758765528619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.2431640625,0.0,1564.82275390625,1895.4371337890625,0.0,3790.9609375,0.9102335572242736,1.0,0.0,3.0,1.0,0.0
17927040,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9535192847251892,0.6450090408325195,0.5824399590492249,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9026564359664916,0.5579521656036377,0.5304561257362366,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8123055100440979,0.4014150500297546,0.28373584151268,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8076645135879517,0.3944239914417267,0.3775298595428467,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6782705783843994,0.2309616059064865,1.0619277954101562,284.9205627441406,284.95001220703125,302.90771484375,294.0842590332031,299.8625183105469,297.2221069335937,284.922119140625,1.0,0.6556892395019531,0.9524500370025636,0.9524500370025636,1.0,1.0,-3.4058523178100586,1.579564929008484,1.8262873888015747,0.8102931976318359,0.8806335926055908,0.8806335926055908,0.0,214.0233764648437,220.0,70786.34375,0.0,3492.089111328125,1.0,278.1523132324219,282.7684936523437,297.08087158203125,301.6477355957031,293.1499938964844,293.1499938964844,278.45001220703125,38258.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942038118839264,1.0,0.0,0.0,3.663161516189575,3.663185834884644,8.953758765528619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.2431640625,0.0,1564.82275390625,1895.4371337890625,0.0,3790.9609375,0.9102335572242736,1.0,0.0,3.0,1.0,0.0
17927100,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9511798024177552,0.6438907384872437,0.5811848640441895,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9020300507545472,0.5595715045928955,0.5318172574043274,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8112983703613281,0.4018691480159759,0.2839536964893341,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8066989779472351,0.3949511349201202,0.3779191374778747,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6771469116210938,0.2309990227222442,1.0618277788162231,285.0373840332031,284.95001220703125,302.92578125,294.0971374511719,299.8724365234375,297.224853515625,285.03875732421875,1.0,0.6564792990684509,0.9522409439086914,0.9522409439086914,1.0,1.0,-3.406583547592163,1.5799139738082886,1.8266695737838743,0.8104257583618164,0.968617856502533,0.968617856502533,0.0,215.3263397216797,220.0,70074.4765625,0.0,3501.393798828125,1.0,278.40185546875,282.8999938964844,297.0577392578125,301.470458984375,293.1499938964844,293.1499938964844,278.45001220703125,33812.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360721707344056,1.0,0.0,0.0,3.718926906585693,3.7189512252807617,9.228446060660644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.8935546875,0.0,1594.538818359375,1895.4371337890625,0.0,3736.67041015625,0.9208039045333862,1.0,0.0,3.0,1.0,0.0
17927160,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9494978189468384,0.6427966356277466,0.5803192257881165,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9019542336463928,0.5612611174583435,0.5334547162055969,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8107938766479492,0.4024011492729187,0.2843558192253113,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8062302470207214,0.3955570757389068,0.3785256445407867,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6764982342720032,0.2311252653598785,1.0624783039093018,285.02166748046875,284.95001220703125,302.9435119628906,294.1094665527344,299.8826904296875,297.2284545898437,285.02008056640625,1.0,0.6574167609214783,0.9520341753959656,0.9520341753959656,1.0,1.0,-3.409505844116211,1.581313133239746,1.8281927108764648,0.8111730217933655,0.9853222966194152,0.9853222966194152,0.0,216.3865509033203,223.0,70369.3125,0.0,3514.45703125,1.0,278.44317626953125,282.88458251953125,297.0867004394531,301.5634765625,293.1499938964844,293.1499938964844,278.1499938964844,33121.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344569444656372,1.0,0.0,0.0,3.788850069046021,3.788875102996826,9.578734534443356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.9560546875,0.0,1670.8431396484375,1895.4371337890625,0.0,3721.9248046875,0.93439382314682,1.0,0.0,3.0,1.0,0.0
17927220,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9435324668884276,0.6386496424674988,0.5771818161010742,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8998298645019531,0.5634044408798218,0.5358963012695312,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8080049753189087,0.4023868441581726,0.2846429347991943,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8035560250282288,0.3958568274974823,0.3791711926460266,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6737546324729919,0.230801984667778,1.0624030828475952,284.9054260253906,284.95001220703125,302.9779968261719,294.13214111328125,299.8964233398437,297.2243347167969,284.90692138671875,1.0,0.6591166257858276,0.951620638370514,0.951620638370514,1.0,1.0,-3.4097113609313965,1.5813506841659546,1.828360676765442,0.8113553524017334,0.8898861408233643,0.8898861408233643,0.0,219.6547241210937,226.0,71226.4921875,0.0,3533.955810546875,1.0,278.15643310546875,282.7491455078125,297.1489562988281,301.7611999511719,293.1499938964844,293.1499938964844,278.45001220703125,38105.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413036108016968,1.0,0.0,0.0,3.705321788787842,3.705346822738648,9.16104852421995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.2685546875,0.0,1611.585205078125,1895.4371337890625,0.0,3784.291748046875,0.9192740321159364,1.0,0.0,3.0,1.0,0.0
