time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927280,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9435324668884276,0.6386496424674988,0.5771818161010742,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8998298645019531,0.5634044408798218,0.5358963012695312,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8080049753189087,0.4023868441581726,0.2846429347991943,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8035560250282288,0.3958568274974823,0.3791711926460266,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6737546324729919,0.230801984667778,1.0624030828475952,284.9054260253906,284.95001220703125,302.9779968261719,294.13214111328125,299.8964233398437,297.2243347167969,284.90692138671875,1.0,0.6591166257858276,0.951620638370514,0.951620638370514,1.0,1.0,-3.4097113609313965,1.5813506841659546,1.828360676765442,0.8113553524017334,0.8898861408233643,0.8898861408233643,0.0,219.6547241210937,226.0,71226.4921875,0.0,3533.955810546875,1.0,278.15643310546875,282.7491455078125,297.1489562988281,301.7611999511719,293.1499938964844,293.1499938964844,278.45001220703125,38105.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413036108016968,1.0,0.0,0.0,3.705321788787842,3.705346822738648,9.16104852421995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9992.2685546875,0.0,1611.585205078125,1895.4371337890625,0.0,3784.291748046875,0.9192740321159364,1.0,0.0,3.0,1.0,0.0
17927340,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.938649833202362,0.636183500289917,0.574689507484436,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8985173106193542,0.5664645433425903,0.5386003255844116,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8058882355690002,0.4031454026699066,0.2850721180438995,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8015735745429993,0.3967953026294708,0.3799558579921722,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6715655326843262,0.2308459877967834,1.0624456405639648,285.011962890625,284.95001220703125,303.01104736328125,294.1520080566406,299.9139404296875,297.228271484375,285.01055908203125,1.0,0.6608030200004578,0.9512071013450624,0.9512071013450624,1.0,1.0,-3.4114675521850586,1.5821815729141235,1.8292858600616453,0.8117396831512451,0.989823043346405,0.989823043346405,0.0,222.4229278564453,229.0,70690.7109375,0.0,3554.2470703125,1.0,278.443603515625,282.8712158203125,297.1348876953125,301.6397705078125,293.1499938964844,293.1499938964844,278.1499938964844,33389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346704483032228,1.0,0.0,0.0,3.817710876464844,3.817736148834229,9.72521888797928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.85546875,0.0,1707.4542236328125,1895.4371337890625,0.0,3723.875244140625,0.9410289525985718,1.0,0.0,3.0,1.0,0.0
17927400,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.938649833202362,0.636183500289917,0.574689507484436,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8985173106193542,0.5664645433425903,0.5386003255844116,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8058882355690002,0.4031454026699066,0.2850721180438995,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8015735745429993,0.3967953026294708,0.3799558579921722,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6715655326843262,0.2308459877967834,1.0624456405639648,285.011962890625,284.95001220703125,303.01104736328125,294.1520080566406,299.9139404296875,297.228271484375,285.01055908203125,1.0,0.6608030200004578,0.9512071013450624,0.9512071013450624,1.0,1.0,-3.4114675521850586,1.5821815729141235,1.8292858600616453,0.8117396831512451,0.989823043346405,0.989823043346405,0.0,222.4229278564453,229.0,70690.7109375,0.0,3554.2470703125,1.0,278.443603515625,282.8712158203125,297.1348876953125,301.6397705078125,293.1499938964844,293.1499938964844,278.1499938964844,33389.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346704483032228,1.0,0.0,0.0,3.817710876464844,3.817736148834229,9.72521888797928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11134.85546875,0.0,1707.4542236328125,1895.4371337890625,0.0,3723.875244140625,0.9410289525985718,1.0,0.0,3.0,1.0,0.0
17927460,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9326099157333374,0.6320915222167969,0.571564257144928,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8963854312896729,0.5685258507728577,0.5409430265426636,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8030063509941101,0.4030588567256927,0.2852935791015625,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7988922595977783,0.3970252275466919,0.380518227815628,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.66884446144104,0.2304747253656387,1.0621026754379272,284.8995361328125,284.95001220703125,303.04248046875,294.1687316894531,299.9259033203125,297.2234802246094,284.9012145996094,1.0,0.66245037317276,0.9507854580879213,0.9507854580879213,1.0,1.0,-3.411066770553589,1.5819249153137207,1.8291417360305784,0.8117651343345642,0.8915551900863647,0.8915551900863647,0.0,225.74874877929688,232.0,71475.484375,0.0,3572.653564453125,1.0,278.15625,282.7399597167969,297.18609619140625,301.8181457519531,293.1499938964844,293.1499938964844,278.45001220703125,38346.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414990544319152,1.0,0.0,0.0,3.725281000137329,3.725306272506714,9.260008368983108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.07421875,0.0,1636.466552734375,1895.4371337890625,0.0,3786.066650390625,0.9239009022712708,1.0,0.0,3.0,1.0,0.0
17927520,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9326099157333374,0.6320915222167969,0.571564257144928,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8963854312896729,0.5685258507728577,0.5409430265426636,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8030063509941101,0.4030588567256927,0.2852935791015625,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7988922595977783,0.3970252275466919,0.380518227815628,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.66884446144104,0.2304747253656387,1.0621026754379272,284.8995361328125,284.95001220703125,303.04248046875,294.1687316894531,299.9259033203125,297.2234802246094,284.9012145996094,1.0,0.66245037317276,0.9507854580879213,0.9507854580879213,1.0,1.0,-3.411066770553589,1.5819249153137207,1.8291417360305784,0.8117651343345642,0.8915551900863647,0.8915551900863647,0.0,225.74874877929688,232.0,71475.484375,0.0,3572.653564453125,1.0,278.15625,282.7399597167969,297.18609619140625,301.8181457519531,293.1499938964844,293.1499938964844,278.45001220703125,38346.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414990544319152,1.0,0.0,0.0,3.725281000137329,3.725306272506714,9.260008368983108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10030.07421875,0.0,1636.466552734375,1895.4371337890625,0.0,3786.066650390625,0.9239009022712708,1.0,0.0,3.0,1.0,0.0
17927580,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.927901566028595,0.6297392845153809,0.5691635012626648,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8952011466026306,0.5715784430503845,0.5436248183250427,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8009888529777527,0.4038112759590149,0.2857073545455932,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7970328330993652,0.3979534208774566,0.3812806010246277,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6667898893356323,0.2305156290531158,1.0620834827423096,285.01043701171875,284.95001220703125,303.0722351074219,294.1820373535156,299.9419250488281,297.2275085449219,285.00909423828125,1.0,0.664107620716095,0.95036381483078,0.95036381483078,1.0,1.0,-3.4127862453460693,1.5827375650405884,1.830048680305481,0.8121380805969238,0.992204487323761,0.992204487323761,0.0,228.47950744628903,235.0,70878.1796875,0.0,3592.66748046875,1.0,278.4437255859375,282.8663330078125,297.1650695800781,301.6848449707031,293.1499938964844,293.1499938964844,278.1499938964844,33532.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348674416542052,1.0,0.0,0.0,3.832043409347534,3.832068920135498,9.79837636805314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.8779296875,0.0,1725.90380859375,1895.4371337890625,0.0,3725.67431640625,0.9443696737289428,1.0,0.0,3.0,1.0,0.0
17927640,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.927901566028595,0.6297392845153809,0.5691635012626648,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8952011466026306,0.5715784430503845,0.5436248183250427,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8009888529777527,0.4038112759590149,0.2857073545455932,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7970328330993652,0.3979534208774566,0.3812806010246277,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6667898893356323,0.2305156290531158,1.0620834827423096,285.01043701171875,284.95001220703125,303.0722351074219,294.1820373535156,299.9419250488281,297.2275085449219,285.00909423828125,1.0,0.664107620716095,0.95036381483078,0.95036381483078,1.0,1.0,-3.4127862453460693,1.5827375650405884,1.830048680305481,0.8121380805969238,0.992204487323761,0.992204487323761,0.0,228.47950744628903,235.0,70878.1796875,0.0,3592.66748046875,1.0,278.4437255859375,282.8663330078125,297.1650695800781,301.6848449707031,293.1499938964844,293.1499938964844,278.1499938964844,33532.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348674416542052,1.0,0.0,0.0,3.832043409347534,3.832068920135498,9.79837636805314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.8779296875,0.0,1725.90380859375,1895.4371337890625,0.0,3725.67431640625,0.9443696737289428,1.0,0.0,3.0,1.0,0.0
17927700,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.925510048866272,0.6278378963470459,0.5679426789283752,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8945969343185425,0.5726887583732605,0.5449906587600708,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7999902367591858,0.4038522243499756,0.2859461605548858,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7961136102676392,0.3981414139270782,0.3817050158977508,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6658118367195129,0.2303966730833053,1.0623565912246704,284.8755187988281,284.95001220703125,303.0864562988281,294.1872863769531,299.9477233886719,297.22607421875,284.8728332519531,1.0,0.6650013327598572,0.9501529335975648,0.9501529335975648,1.0,1.0,-3.4140939712524414,1.5833345651626587,1.8307595252990725,0.8125607371330261,0.9003340005874634,0.9003340005874634,0.0,229.91510009765625,235.0,71909.8671875,0.0,3604.1494140625,1.0,278.1936950683594,282.71258544921875,297.2164306640625,301.918701171875,293.1499938964844,293.1499938964844,278.1499938964844,37101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403308033943176,1.0,0.0,0.0,3.808853149414064,3.8088788986206055,9.68014205682266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.5927734375,0.0,1725.7845458984375,1895.4371337890625,0.0,3775.452392578125,0.9397971034049988,1.0,0.0,3.0,1.0,0.0
17927760,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9221432209014891,0.6257678270339966,0.5661436319351196,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8932382464408875,0.5736268162727356,0.5459562540054321,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7982746958732605,0.4037221372127533,0.2859280109405517,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7945171594619751,0.3981797695159912,0.3818378150463104,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6642539501190186,0.2301549017429351,1.061767816543579,284.8984680175781,284.95001220703125,303.10015869140625,294.19158935546875,299.9522705078125,297.22283935546875,284.9002380371094,1.0,0.6657466292381287,0.9499430060386658,0.9499430060386658,1.0,1.0,-3.4125242233276367,1.58254873752594,1.8299754858016968,0.8121954798698425,0.8933840990066528,0.8933840990066528,0.0,231.7661895751953,238.0,71631.765625,0.0,3611.180419921875,1.0,278.156494140625,282.7356262207031,297.2091064453125,301.8539123535156,293.1499938964844,293.1499938964844,278.45001220703125,38390.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941720962524414,1.0,0.0,0.0,3.737053155899048,3.7370784282684326,9.318624734078184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.873046875,0.0,1650.5064697265625,1895.4371337890625,0.0,3788.08154296875,0.9266445636749268,1.0,0.0,3.0,1.0,0.0
17927820,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.917707622051239,0.6235084533691406,0.5638294816017151,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.89216548204422,0.5766701102256775,0.548627495765686,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7963719964027405,0.4044687151908874,0.2863363325595855,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7927746772766113,0.3991051614284515,0.3825966417789459,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6623400449752808,0.2302082031965255,1.0618019104003906,285.01031494140625,284.95001220703125,303.1261291503906,294.1970520019531,299.9665832519531,297.2269287109375,285.00897216796875,1.0,0.6674055457115173,0.949523150920868,0.949523150920868,1.0,1.0,-3.414388418197632,1.5834332704544067,1.830955147743225,0.8125964999198914,0.9943169355392456,0.9943169355392456,0.0,234.477767944336,241.0,70990.96875,0.0,3631.45703125,1.0,278.4437866210937,282.86285400390625,297.180908203125,301.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,33595.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352760314941406,1.0,0.0,0.0,3.841218948364258,3.8412444591522217,9.845356316873222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.462890625,0.0,1737.56298828125,1895.4371337890625,0.0,3729.404541015625,0.9464879035949708,1.0,0.0,3.0,1.0,0.0
17927880,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.917707622051239,0.6235084533691406,0.5638294816017151,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.89216548204422,0.5766701102256775,0.548627495765686,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7963719964027405,0.4044687151908874,0.2863363325595855,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7927746772766113,0.3991051614284515,0.3825966417789459,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6623400449752808,0.2302082031965255,1.0618019104003906,285.01031494140625,284.95001220703125,303.1261291503906,294.1970520019531,299.9665832519531,297.2269287109375,285.00897216796875,1.0,0.6674055457115173,0.949523150920868,0.949523150920868,1.0,1.0,-3.414388418197632,1.5834332704544067,1.830955147743225,0.8125964999198914,0.9943169355392456,0.9943169355392456,0.0,234.477767944336,241.0,70990.96875,0.0,3631.45703125,1.0,278.4437866210937,282.86285400390625,297.180908203125,301.7108154296875,293.1499938964844,293.1499938964844,278.1499938964844,33595.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352760314941406,1.0,0.0,0.0,3.841218948364258,3.8412444591522217,9.845356316873222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.462890625,0.0,1737.56298828125,1895.4371337890625,0.0,3729.404541015625,0.9464879035949708,1.0,0.0,3.0,1.0,0.0
17927940,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9123271703720092,0.6196283102035522,0.5608938336372375,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8903162479400635,0.5786879062652588,0.550937294960022,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.793779194355011,0.4043657779693603,0.2865506410598755,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.79038006067276,0.3993183970451355,0.3831457495689392,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6599534749984741,0.2298555076122284,1.0615309476852417,284.8970642089844,284.95001220703125,303.1499938964844,294.1981506347656,299.9750366210937,297.2221984863281,284.8988342285156,1.0,0.669049084186554,0.94910329580307,0.94910329580307,1.0,1.0,-3.414238214492798,1.583301305770874,1.8309367895126345,0.8126689195632935,0.8941401243209839,0.8941401243209839,0.0,237.7597503662109,244.0,71711.90625,0.0,3650.216796875,1.0,278.1561279296875,282.7308654785156,297.2166748046875,301.8695983886719,293.1499938964844,293.1499938964844,278.45001220703125,38484.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423256516456604,1.0,0.0,0.0,3.7447662353515625,3.7447915077209473,9.357131034448684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3837890625,0.0,1660.2509765625,1895.4371337890625,0.0,3793.570068359375,0.9283379316329956,1.0,0.0,3.0,1.0,0.0
17928000,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9123271703720092,0.6196283102035522,0.5608938336372375,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8903162479400635,0.5786879062652588,0.550937294960022,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.793779194355011,0.4043657779693603,0.2865506410598755,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.79038006067276,0.3993183970451355,0.3831457495689392,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6599534749984741,0.2298555076122284,1.0615309476852417,284.8970642089844,284.95001220703125,303.1499938964844,294.1981506347656,299.9750366210937,297.2221984863281,284.8988342285156,1.0,0.669049084186554,0.94910329580307,0.94910329580307,1.0,1.0,-3.414238214492798,1.583301305770874,1.8309367895126345,0.8126689195632935,0.8941401243209839,0.8941401243209839,0.0,237.7597503662109,244.0,71711.90625,0.0,3650.216796875,1.0,278.1561279296875,282.7308654785156,297.2166748046875,301.8695983886719,293.1499938964844,293.1499938964844,278.45001220703125,38484.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423256516456604,1.0,0.0,0.0,3.7447662353515625,3.7447915077209473,9.357131034448684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.3837890625,0.0,1660.2509765625,1895.4371337890625,0.0,3793.570068359375,0.9283379316329956,1.0,0.0,3.0,1.0,0.0
17928060,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9048318266868592,0.6154683828353882,0.557358980178833,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8860208988189697,0.5795845985412598,0.5521323680877686,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7887144088745117,0.4029855132102966,0.285872608423233,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7854493856430054,0.3980436623096466,0.3823910653591156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6547310948371887,0.2275872975587844,1.054029107093811,284.9964599609375,284.95001220703125,303.1726989746094,294.1953430175781,299.9761047363281,297.20562744140625,284.9950866699219,1.0,0.6697525978088379,0.9486857056617736,0.9486857056617736,1.0,1.0,-3.4006898403167725,1.5766910314559937,1.8239989280700684,0.8092566728591919,0.9825117588043212,0.9825117588043212,0.0,242.51304626464844,247.0,70735.3046875,0.0,3645.342041015625,1.0,278.4429931640625,282.8518981933594,297.1787414550781,301.70233154296875,293.1499938964844,293.1499938964844,278.1499938964844,34036.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358090162277222,1.0,0.0,0.0,3.835917711257935,3.8359432220458975,9.81819994194666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.7685546875,0.0,1734.572509765625,1895.4371337890625,0.0,3734.269287109375,0.9457349181175232,1.0,0.0,3.0,1.0,0.0
17928120,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9048318266868592,0.6154683828353882,0.557358980178833,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8860208988189697,0.5795845985412598,0.5521323680877686,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7887144088745117,0.4029855132102966,0.285872608423233,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7854493856430054,0.3980436623096466,0.3823910653591156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6547310948371887,0.2275872975587844,1.054029107093811,284.9964599609375,284.95001220703125,303.1726989746094,294.1953430175781,299.9761047363281,297.20562744140625,284.9950866699219,1.0,0.6697525978088379,0.9486857056617736,0.9486857056617736,1.0,1.0,-3.4006898403167725,1.5766910314559937,1.8239989280700684,0.8092566728591919,0.9825117588043212,0.9825117588043212,0.0,242.51304626464844,247.0,70735.3046875,0.0,3645.342041015625,1.0,278.4429931640625,282.8518981933594,297.1787414550781,301.70233154296875,293.1499938964844,293.1499938964844,278.1499938964844,34036.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358090162277222,1.0,0.0,0.0,3.835917711257935,3.8359432220458975,9.81819994194666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.7685546875,0.0,1734.572509765625,1895.4371337890625,0.0,3734.269287109375,0.9457349181175232,1.0,0.0,3.0,1.0,0.0
17928180,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8985161781311035,0.6107795238494873,0.5535361766815186,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8825445175170898,0.5804274678230286,0.5531867742538452,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7844725847244263,0.4017962515354156,0.2852083742618561,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7813154458999634,0.3970150053501129,0.3816189765930176,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6502636075019836,0.2257957905530929,1.046623706817627,284.8905639648437,284.95001220703125,303.1951904296875,294.189453125,299.97857666015625,297.1918334960937,284.89215087890625,1.0,0.6700246334075928,0.9482681155204772,0.9482681155204772,1.0,1.0,-3.386727809906006,1.5699013471603394,1.816826343536377,0.8056318163871765,0.8788959383964539,0.8788959383964539,0.0,246.43313598632807,250.0,71011.234375,0.0,3634.666015625,1.0,278.156494140625,282.7330322265625,297.2020263671875,301.817626953125,293.1499938964844,293.1499938964844,278.45001220703125,39168.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941637635231018,1.0,0.0,0.0,3.7067484855651855,3.7067737579345694,9.168103929368954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.244140625,0.0,1621.29931640625,1895.4371337890625,0.0,3787.324951171875,0.9205115437507628,1.0,0.0,3.0,1.0,0.0
17928240,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8985161781311035,0.6107795238494873,0.5535361766815186,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8825445175170898,0.5804274678230286,0.5531867742538452,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7844725847244263,0.4017962515354156,0.2852083742618561,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7813154458999634,0.3970150053501129,0.3816189765930176,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6502636075019836,0.2257957905530929,1.046623706817627,284.8905639648437,284.95001220703125,303.1951904296875,294.189453125,299.97857666015625,297.1918334960937,284.89215087890625,1.0,0.6700246334075928,0.9482681155204772,0.9482681155204772,1.0,1.0,-3.386727809906006,1.5699013471603394,1.816826343536377,0.8056318163871765,0.8788959383964539,0.8788959383964539,0.0,246.43313598632807,250.0,71011.234375,0.0,3634.666015625,1.0,278.156494140625,282.7330322265625,297.2020263671875,301.817626953125,293.1499938964844,293.1499938964844,278.45001220703125,39168.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941637635231018,1.0,0.0,0.0,3.7067484855651855,3.7067737579345694,9.168103929368954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9975.244140625,0.0,1621.29931640625,1895.4371337890625,0.0,3787.324951171875,0.9205115437507628,1.0,0.0,3.0,1.0,0.0
17928300,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.896124005317688,0.6093701720237732,0.5519140958786011,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8814939260482788,0.5814734101295471,0.5539228320121765,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7830086946487427,0.4017517864704132,0.2850261628627777,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.779895007610321,0.3969890475273132,0.3814233839511871,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6486383676528931,0.2252679318189621,1.0437625646591189,285.01092529296875,284.95001220703125,303.20635986328125,294.1854248046875,299.98321533203125,297.1910705566406,285.0124206542969,1.0,0.6701728105545044,0.9480593204498292,0.9480593204498292,1.0,1.0,-3.3817570209503174,1.5675002336502075,1.8142566680908203,0.8042415976524353,0.959773600101471,0.959773600101471,0.0,247.8685760498047,250.0,70054.140625,0.0,3631.115478515625,1.0,278.4033203125,282.8700561523437,297.15313720703125,301.5892639160156,293.1499938964844,293.1499938964844,278.45001220703125,34722.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359174966812134,1.0,0.0,0.0,3.743703842163086,3.743728637695313,9.351822427561274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.095703125,0.0,1630.1331787109375,1895.4371337890625,0.0,3735.259033203125,0.9270477890968324,1.0,0.0,3.0,1.0,0.0
17928360,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8946167826652527,0.6081618666648865,0.5508740544319153,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8812239766120911,0.5827226638793945,0.5550954937934875,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7823024392127991,0.4019127786159515,0.2851324379444122,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7791993618011475,0.3971612751483917,0.3815737664699554,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.647665798664093,0.2249383479356765,1.042155385017395,284.99737548828125,284.95001220703125,303.2174987792969,294.1806945800781,299.9891662597656,297.19268798828125,284.9960327148437,1.0,0.6705173254013062,0.9478710889816284,0.9478710889816284,1.0,1.0,-3.3802881240844727,1.566783428192139,1.8135045766830444,0.8038147687911987,0.9694055318832396,0.9694055318832396,0.0,248.84793090820312,253.0,70131.828125,0.0,3633.271728515625,1.0,278.4434509277344,282.8585510253906,297.15966796875,301.641845703125,293.1499938964844,293.1499938964844,278.1499938964844,34011.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934178590774536,1.0,0.0,0.0,3.7978906631469727,3.7979156970977774,9.62450030783657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.353515625,0.0,1688.5311279296875,1895.4371337890625,0.0,3719.382080078125,0.9369949102401732,1.0,0.0,3.0,1.0,0.0
17928420,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.890203595161438,0.6041693687438965,0.5477576851844788,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8795449733734131,0.5842057466506958,0.5568361282348633,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7798659801483154,0.4014112055301666,0.2850157618522644,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.776868999004364,0.396833062171936,0.3815455734729767,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6451241374015808,0.2239634096622467,1.038743257522583,284.8994445800781,284.95001220703125,303.2396240234375,294.1693115234375,299.9962158203125,297.187255859375,284.9008483886719,1.0,0.6712273359298706,0.9474947452545166,0.9474947452545166,1.0,1.0,-3.374362707138061,1.563869833946228,1.8104928731918333,0.802343487739563,0.8754849433898926,0.8754849433898926,0.0,251.6612243652344,256.0,70540.9296875,0.0,3635.370361328125,1.0,278.1567687988281,282.7437744140625,297.1830139160156,301.76617431640625,293.1499938964844,293.1499938964844,278.45001220703125,38891.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403184056282043,1.0,0.0,0.0,3.6742360591888414,3.674260854721069,9.007979429043188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.26171875,0.0,1582.07666015625,1895.4371337890625,0.0,3775.33935546875,0.913127899169922,1.0,0.0,3.0,1.0,0.0
17928480,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.890203595161438,0.6041693687438965,0.5477576851844788,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8795449733734131,0.5842057466506958,0.5568361282348633,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7798659801483154,0.4014112055301666,0.2850157618522644,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.776868999004364,0.396833062171936,0.3815455734729767,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6451241374015808,0.2239634096622467,1.038743257522583,284.8994445800781,284.95001220703125,303.2396240234375,294.1693115234375,299.9962158203125,297.187255859375,284.9008483886719,1.0,0.6712273359298706,0.9474947452545166,0.9474947452545166,1.0,1.0,-3.374362707138061,1.563869833946228,1.8104928731918333,0.802343487739563,0.8754849433898926,0.8754849433898926,0.0,251.6612243652344,256.0,70540.9296875,0.0,3635.370361328125,1.0,278.1567687988281,282.7437744140625,297.1830139160156,301.76617431640625,293.1499938964844,293.1499938964844,278.45001220703125,38891.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403184056282043,1.0,0.0,0.0,3.6742360591888414,3.674260854721069,9.007979429043188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.26171875,0.0,1582.07666015625,1895.4371337890625,0.0,3775.33935546875,0.913127899169922,1.0,0.0,3.0,1.0,0.0
17928540,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8868295550346375,0.6018357276916504,0.5454126000404358,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8786972165107727,0.5867491364479065,0.5590430498123169,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.778222382068634,0.4018095433712005,0.2851856648921966,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.77528977394104,0.3972773551940918,0.3818487823009491,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6432454586029053,0.2235211431980133,1.0364710092544556,285.0008544921875,284.95001220703125,303.2615661621094,294.15545654296875,300.00860595703125,297.19158935546875,284.9993896484375,1.0,0.6721668839454651,0.94711834192276,0.94711834192276,1.0,1.0,-3.37202262878418,1.5627286434173584,1.8092939853668213,0.8016301393508911,0.9663527607917786,0.9663527607917786,0.0,253.97662353515625,259.0,69778.5234375,0.0,3643.140625,1.0,278.4433288574219,282.86212158203125,297.1372375488281,301.5966491699219,293.1499938964844,293.1499938964844,278.1499938964844,33782.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334504008293152,1.0,0.0,0.0,3.775792360305786,3.7758171558380127,9.51282402184006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.2294921875,0.0,1660.510986328125,1895.4371337890625,0.0,3712.726806640625,0.9317892789840698,1.0,0.0,3.0,1.0,0.0
17928600,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8868295550346375,0.6018357276916504,0.5454126000404358,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8786972165107727,0.5867491364479065,0.5590430498123169,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.778222382068634,0.4018095433712005,0.2851856648921966,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.77528977394104,0.3972773551940918,0.3818487823009491,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6432454586029053,0.2235211431980133,1.0364710092544556,285.0008544921875,284.95001220703125,303.2615661621094,294.15545654296875,300.00860595703125,297.19158935546875,284.9993896484375,1.0,0.6721668839454651,0.94711834192276,0.94711834192276,1.0,1.0,-3.37202262878418,1.5627286434173584,1.8092939853668213,0.8016301393508911,0.9663527607917786,0.9663527607917786,0.0,253.97662353515625,259.0,69778.5234375,0.0,3643.140625,1.0,278.4433288574219,282.86212158203125,297.1372375488281,301.5966491699219,293.1499938964844,293.1499938964844,278.1499938964844,33782.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334504008293152,1.0,0.0,0.0,3.775792360305786,3.7758171558380127,9.51282402184006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.2294921875,0.0,1660.510986328125,1895.4371337890625,0.0,3712.726806640625,0.9317892789840698,1.0,0.0,3.0,1.0,0.0
17928660,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8825454115867615,0.5980100035667419,0.5424618721008301,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8770723938941956,0.588309109210968,0.5608870387077332,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7759050726890564,0.4014320075511932,0.285176008939743,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7730801105499268,0.3970685303211212,0.3819670975208282,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6409808397293091,0.2227555960416793,1.0341951847076416,284.9014587402344,284.95001220703125,303.2833251953125,294.139404296875,300.01617431640625,297.1874084472656,284.9027709960937,1.0,0.6732116937637329,0.946722686290741,0.946722686290741,1.0,1.0,-3.368093729019165,1.560776710510254,1.8073170185089111,0.8006889820098877,0.8734253644943237,0.8734253644943237,0.0,256.9808959960937,262.0,70228.1640625,0.0,3651.0546875,1.0,278.1568908691406,282.7451477050781,297.1557312011719,301.7195129394531,293.1499938964844,293.1499938964844,278.45001220703125,38748.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401375651359558,1.0,0.0,0.0,3.657130002975464,3.6571545600891113,8.924298526835628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9140625,0.0,1561.7171630859375,1895.4371337890625,0.0,3773.69580078125,0.909210443496704,1.0,0.0,3.0,1.0,0.0
17928720,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8825454115867615,0.5980100035667419,0.5424618721008301,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8770723938941956,0.588309109210968,0.5608870387077332,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7759050726890564,0.4014320075511932,0.285176008939743,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7730801105499268,0.3970685303211212,0.3819670975208282,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6409808397293091,0.2227555960416793,1.0341951847076416,284.9014587402344,284.95001220703125,303.2833251953125,294.139404296875,300.01617431640625,297.1874084472656,284.9027709960937,1.0,0.6732116937637329,0.946722686290741,0.946722686290741,1.0,1.0,-3.368093729019165,1.560776710510254,1.8073170185089111,0.8006889820098877,0.8734253644943237,0.8734253644943237,0.0,256.9808959960937,262.0,70228.1640625,0.0,3651.0546875,1.0,278.1568908691406,282.7451477050781,297.1557312011719,301.7195129394531,293.1499938964844,293.1499938964844,278.45001220703125,38748.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401375651359558,1.0,0.0,0.0,3.657130002975464,3.6571545600891113,8.924298526835628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.9140625,0.0,1561.7171630859375,1895.4371337890625,0.0,3773.69580078125,0.909210443496704,1.0,0.0,3.0,1.0,0.0
17928780,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8791964650154114,0.595779538154602,0.5402256846427917,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.876166820526123,0.5908684730529785,0.5631266236305237,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.774269700050354,0.4018992185592651,0.2854056656360626,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7714970111846924,0.3975574076175689,0.3823326528072357,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6392090320587158,0.2224194407463073,1.0325249433517456,285.0002136230469,284.95001220703125,303.3049011230469,294.1213073730469,300.0286560058594,297.1921691894531,284.99871826171875,1.0,0.6743788123130798,0.9463270902633668,0.9463270902633668,1.0,1.0,-3.366795539855957,1.560137391090393,1.8066582679748533,0.8002490997314453,0.9628214836120604,0.9628214836120604,0.0,259.508544921875,265.0,69490.875,0.0,3662.49951171875,1.0,278.4432373046875,282.8604431152344,297.1047058105469,301.5465393066406,293.1499938964844,293.1499938964844,278.1499938964844,33715.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335877895355223,1.0,0.0,0.0,3.7616336345672607,3.761658191680908,9.44161456573056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.8125,0.0,1643.3299560546875,1895.4371337890625,0.0,3713.982421875,0.9285387992858888,1.0,0.0,3.0,1.0,0.0
17928840,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8791964650154114,0.595779538154602,0.5402256846427917,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.876166820526123,0.5908684730529785,0.5631266236305237,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.774269700050354,0.4018992185592651,0.2854056656360626,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7714970111846924,0.3975574076175689,0.3823326528072357,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6392090320587158,0.2224194407463073,1.0325249433517456,285.0002136230469,284.95001220703125,303.3049011230469,294.1213073730469,300.0286560058594,297.1921691894531,284.99871826171875,1.0,0.6743788123130798,0.9463270902633668,0.9463270902633668,1.0,1.0,-3.366795539855957,1.560137391090393,1.8066582679748533,0.8002490997314453,0.9628214836120604,0.9628214836120604,0.0,259.508544921875,265.0,69490.875,0.0,3662.49951171875,1.0,278.4432373046875,282.8604431152344,297.1047058105469,301.5465393066406,293.1499938964844,293.1499938964844,278.1499938964844,33715.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335877895355223,1.0,0.0,0.0,3.7616336345672607,3.761658191680908,9.44161456573056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.8125,0.0,1643.3299560546875,1895.4371337890625,0.0,3713.982421875,0.9285387992858888,1.0,0.0,3.0,1.0,0.0
17928900,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8774290680885315,0.593974769115448,0.5390576720237732,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8756378293037415,0.5917077660560608,0.5642409920692444,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7734082937240601,0.4017990231513977,0.2855395376682281,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7706624865531921,0.3975201249122619,0.3825413882732391,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.6383290886878967,0.2221162021160125,1.0319437980651855,284.8706359863281,284.95001220703125,303.31561279296875,294.1116027832031,300.0328063964844,297.1908569335937,284.868896484375,1.0,0.675037682056427,0.946129322052002,0.946129322052002,1.0,1.0,-3.3664512634277344,1.5599406957626345,1.8065104484558103,0.8002205491065979,0.8716709017753601,0.8716709017753601,0.0,260.8985595703125,265.0,70308.2890625,0.0,3669.65869140625,1.0,278.19537353515625,282.71441650390625,297.1413879394531,301.7535095214844,293.1499938964844,293.1499938964844,278.1499938964844,37884.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391362071037292,1.0,0.0,0.0,3.722077608108521,3.722102642059326,9.24408880109695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.0087890625,0.0,1629.2239990234375,1895.4371337890625,0.0,3764.587646484375,0.9206200838088988,1.0,0.0,3.0,1.0,0.0
17928960,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8750085830688477,0.592075526714325,0.5373820066452026,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8745297193527222,0.5924248695373535,0.5649736523628235,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7720056772232056,0.4015874862670898,0.2854437530040741,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7693166732788086,0.3973724246025085,0.3824803233146667,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6370438933372498,0.2217206060886383,1.0305981636047363,284.9018249511719,284.95001220703125,303.3262939453125,294.1014404296875,300.0361633300781,297.1882019042969,284.9032897949219,1.0,0.6755738854408264,0.9459301233291626,0.9459301233291626,1.0,1.0,-3.3635120391845703,1.5584981441497805,1.8050137758255005,0.7994716763496399,0.8705665469169617,0.8705665469169617,0.0,262.6642150878906,268.0,69926.84375,0.0,3672.781982421875,1.0,278.1571350097656,282.74444580078125,297.1188659667969,301.6643371582031,293.1499938964844,293.1499938964844,278.45001220703125,38757.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404751658439636,1.0,0.0,0.0,3.642083406448364,3.642107963562012,8.851014854371897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.1376953125,0.0,1544.969482421875,1895.4371337890625,0.0,3776.764404296875,0.905881404876709,1.0,0.0,3.0,1.0,0.0
17929020,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.871759831905365,0.5899384617805481,0.5352386236190796,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8736210465431213,0.594973623752594,0.5672092437744141,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7704336643218994,0.4021198451519012,0.2857218980789184,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7677648663520813,0.3978733718395233,0.382863849401474,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6353509426116943,0.2214289307594299,1.0291682481765747,284.9990234375,284.95001220703125,303.3475036621094,294.0800170898437,300.0484924316406,297.1929931640625,284.9975280761719,1.0,0.6768447756767273,0.9455318450927734,0.9455318450927734,1.0,1.0,-3.362689971923828,1.5580894947052002,1.8046003580093384,0.7991519570350647,0.9585987329483032,0.9585987329483032,0.0,265.2937927246094,271.0,69200.15625,0.0,3685.923828125,1.0,278.4431457519531,282.8577575683594,297.06396484375,301.4877624511719,293.1499938964844,293.1499938964844,278.1499938964844,33702.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93403297662735,1.0,0.0,0.0,3.7480835914611816,3.748108148574829,9.373716807203892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.869140625,0.0,1627.400390625,1895.4371337890625,0.0,3718.051513671875,0.9254650473594666,1.0,0.0,3.0,1.0,0.0
17929080,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.871759831905365,0.5899384617805481,0.5352386236190796,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8736210465431213,0.594973623752594,0.5672092437744141,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7704336643218994,0.4021198451519012,0.2857218980789184,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7677648663520813,0.3978733718395233,0.382863849401474,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6353509426116943,0.2214289307594299,1.0291682481765747,284.9990234375,284.95001220703125,303.3475036621094,294.0800170898437,300.0484924316406,297.1929931640625,284.9975280761719,1.0,0.6768447756767273,0.9455318450927734,0.9455318450927734,1.0,1.0,-3.362689971923828,1.5580894947052002,1.8046003580093384,0.7991519570350647,0.9585987329483032,0.9585987329483032,0.0,265.2937927246094,271.0,69200.15625,0.0,3685.923828125,1.0,278.4431457519531,282.8577575683594,297.06396484375,301.4877624511719,293.1499938964844,293.1499938964844,278.1499938964844,33702.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93403297662735,1.0,0.0,0.0,3.7480835914611816,3.748108148574829,9.373716807203892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10889.869140625,0.0,1627.400390625,1895.4371337890625,0.0,3718.051513671875,0.9254650473594666,1.0,0.0,3.0,1.0,0.0
