time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929140,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8677355051040649,0.5863516330718994,0.5324907302856445,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8720269799232483,0.5965163707733154,0.5690417885780334,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7682818174362183,0.401885449886322,0.2858103513717651,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7656580209732056,0.3977011740207672,0.3830223083496094,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6332862377166748,0.2207696735858917,1.027421474456787,284.9027709960937,284.95001220703125,303.3685302734375,294.0572204589844,300.055908203125,297.1890869140625,284.90399169921875,1.0,0.6781133413314819,0.9451335668563844,0.9451335668563844,1.0,1.0,-3.359793901443481,1.5566391944885254,1.803154706954956,0.7984678745269775,0.86772620677948,0.86772620677948,0.0,268.5099792480469,274.0,69622.0703125,0.0,3697.44140625,1.0,278.1571044921875,282.74346923828125,297.074951171875,301.60089111328125,293.1499938964844,293.1499938964844,278.45001220703125,38732.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941009759902954,1.0,0.0,0.0,3.627250909805298,3.627275228500366,8.779069844422338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.953125,0.0,1528.325439453125,1895.4371337890625,0.0,3781.62255859375,0.9025770425796508,1.0,0.0,3.0,1.0,0.0
17929200,296.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8677355051040649,0.5863516330718994,0.5324907302856445,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8720269799232483,0.5965163707733154,0.5690417885780334,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7682818174362183,0.401885449886322,0.2858103513717651,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7656580209732056,0.3977011740207672,0.3830223083496094,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6332862377166748,0.2207696735858917,1.027421474456787,284.9027709960937,284.95001220703125,303.3685302734375,294.0572204589844,300.055908203125,297.1890869140625,284.90399169921875,1.0,0.6781133413314819,0.9451335668563844,0.9451335668563844,1.0,1.0,-3.359793901443481,1.5566391944885254,1.803154706954956,0.7984678745269775,0.86772620677948,0.86772620677948,0.0,268.5099792480469,274.0,69622.0703125,0.0,3697.44140625,1.0,278.1571044921875,282.74346923828125,297.074951171875,301.60089111328125,293.1499938964844,293.1499938964844,278.45001220703125,38732.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941009759902954,1.0,0.0,0.0,3.627250909805298,3.627275228500366,8.779069844422338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.953125,0.0,1528.325439453125,1895.4371337890625,0.0,3781.62255859375,0.9025770425796508,1.0,0.0,3.0,1.0,0.0
17929260,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8646429181098938,0.5843024253845215,0.5304421782493591,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8711636066436768,0.5990476608276367,0.5712701082229614,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7668262124061584,0.4024974405765533,0.2861485183238983,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7641783356666565,0.3982093632221222,0.383419781923294,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6316835880279541,0.2205099016427993,1.0261611938476562,284.9986877441406,284.95001220703125,303.38934326171875,294.0332946777344,300.0680847167969,297.1938781738281,284.9974975585937,1.0,0.6794437170028687,0.9447380900382996,0.9447380900382996,1.0,1.0,-3.359370470046997,1.5564240217208862,1.8029463291168213,0.7982490062713623,0.9546220898628236,0.9546220898628236,0.0,271.1727600097656,277.0,68897.4140625,0.0,3711.707275390625,1.0,278.4423828125,282.8559265136719,297.017822265625,301.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,33719.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346314668655396,1.0,0.0,0.0,3.732384443283081,3.732409000396729,9.295356449001702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.7470703125,0.0,1609.3243408203125,1895.4371337890625,0.0,3723.51904296875,0.9221850633621216,1.0,0.0,3.0,1.0,0.0
17929320,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8646429181098938,0.5843024253845215,0.5304421782493591,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8711636066436768,0.5990476608276367,0.5712701082229614,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7668262124061584,0.4024974405765533,0.2861485183238983,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7641783356666565,0.3982093632221222,0.383419781923294,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6316835880279541,0.2205099016427993,1.0261611938476562,284.9986877441406,284.95001220703125,303.38934326171875,294.0332946777344,300.0680847167969,297.1938781738281,284.9974975585937,1.0,0.6794437170028687,0.9447380900382996,0.9447380900382996,1.0,1.0,-3.359370470046997,1.5564240217208862,1.8029463291168213,0.7982490062713623,0.9546220898628236,0.9546220898628236,0.0,271.1727600097656,277.0,68897.4140625,0.0,3711.707275390625,1.0,278.4423828125,282.8559265136719,297.017822265625,301.42193603515625,293.1499938964844,293.1499938964844,278.1499938964844,33719.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346314668655396,1.0,0.0,0.0,3.732384443283081,3.732409000396729,9.295356449001702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.7470703125,0.0,1609.3243408203125,1895.4371337890625,0.0,3723.51904296875,0.9221850633621216,1.0,0.0,3.0,1.0,0.0
17929380,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8608059883117676,0.5808330774307251,0.527783989906311,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8696328997612,0.6005755066871643,0.5730814933776855,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7648131847381592,0.4023575782775879,0.286296010017395,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7621618509292603,0.3980494439601898,0.3835841715335846,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6297151446342468,0.2198843955993652,1.0245494842529297,284.90380859375,284.95001220703125,303.4100036621094,294.0084533691406,300.0753479003906,297.1900329589844,284.9049377441406,1.0,0.6807585954666138,0.9443426132202148,0.9443426132202148,1.0,1.0,-3.356796979904175,1.5551320314407349,1.8016650676727293,0.7976390719413757,0.8648618459701538,0.8648618459701538,0.0,274.4107971191406,280.0,69308.75,0.0,3724.088134765625,1.0,278.1571960449219,282.74249267578125,297.0263671875,301.5321044921875,293.1499938964844,293.1499938964844,278.45001220703125,38720.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416218996047974,1.0,0.0,0.0,3.6119444370269775,3.611968755722046,8.705133609510085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.728515625,0.0,1511.3851318359375,1895.4371337890625,0.0,3787.18212890625,0.8991795182228088,1.0,0.0,3.0,1.0,0.0
17929440,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8608059883117676,0.5808330774307251,0.527783989906311,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8696328997612,0.6005755066871643,0.5730814933776855,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7648131847381592,0.4023575782775879,0.286296010017395,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7621618509292603,0.3980494439601898,0.3835841715335846,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.6297151446342468,0.2198843955993652,1.0245494842529297,284.90380859375,284.95001220703125,303.4100036621094,294.0084533691406,300.0753479003906,297.1900329589844,284.9049377441406,1.0,0.6807585954666138,0.9443426132202148,0.9443426132202148,1.0,1.0,-3.356796979904175,1.5551320314407349,1.8016650676727293,0.7976390719413757,0.8648618459701538,0.8648618459701538,0.0,274.4107971191406,280.0,69308.75,0.0,3724.088134765625,1.0,278.1571960449219,282.74249267578125,297.0263671875,301.5321044921875,293.1499938964844,293.1499938964844,278.45001220703125,38720.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416218996047974,1.0,0.0,0.0,3.6119444370269775,3.611968755722046,8.705133609510085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.728515625,0.0,1511.3851318359375,1895.4371337890625,0.0,3787.18212890625,0.8991795182228088,1.0,0.0,3.0,1.0,0.0
17929500,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8590585589408875,0.5797949433326721,0.526568591594696,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8689810037612915,0.6017757058143616,0.5740147233009338,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7639129161834717,0.4026488959789276,0.2863874435424804,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.761241614818573,0.3982536792755127,0.3836630880832672,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6287765502929688,0.2197216898202896,1.0236207246780396,285.0158996582031,284.95001220703125,303.4202575683594,293.99578857421875,300.0809936523437,297.1918029785156,285.0169677734375,1.0,0.6813812255859375,0.94414484500885,0.94414484500885,1.0,1.0,-3.355538845062256,1.5545231103897097,1.8010156154632568,0.7972332239151001,0.943128764629364,0.943128764629364,0.0,275.9083251953125,280.0,68472.453125,0.0,3729.654541015625,1.0,278.4012145996094,282.86932373046875,296.9688720703125,301.3046569824219,293.1499938964844,293.1499938964844,278.45001220703125,34239.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364598393440248,1.0,0.0,0.0,3.658759355545044,3.658783197402954,8.932252626436821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.23046875,0.0,1529.7315673828125,1895.4371337890625,0.0,3740.20654296875,0.9076796174049376,1.0,0.0,3.0,1.0,0.0
17929560,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8578687310218811,0.5788726806640625,0.5258161425590515,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8688151240348816,0.6030882000923157,0.575291097164154,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.763481616973877,0.4030653536319732,0.2866994440555572,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7607537508010864,0.3985645174980163,0.3839881420135498,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6281896829605103,0.2196528315544128,1.0234206914901731,284.99761962890625,284.95001220703125,303.4304504394531,293.9829406738281,300.0873718261719,297.1948547363281,284.99615478515625,1.0,0.682130753993988,0.9439465403556824,0.9439465403556824,1.0,1.0,-3.3566925525665283,1.555072546005249,1.8016198873519893,0.7974961996078491,0.9503489136695862,0.9503489136695862,0.0,277.0902404785156,283.0,68596.96875,0.0,3739.19970703125,1.0,278.4428100585937,282.8525695800781,296.967041015625,301.3518981933594,293.1499938964844,293.1499938964844,278.1499938964844,33662.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352186918258668,1.0,0.0,0.0,3.71950936317444,3.719533681869507,9.231337685378094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.9580078125,0.0,1594.060791015625,1895.4371337890625,0.0,3728.881103515625,0.9190561771392822,1.0,0.0,3.0,1.0,0.0
17929620,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8542304039001465,0.5755099654197693,0.5232523083686829,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8673589825630188,0.6045941710472107,0.5770841836929321,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7616242170333862,0.4030303359031677,0.2869188189506531,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7588367462158203,0.3984134495258331,0.3841612339019775,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6263109445571899,0.2190573364496231,1.0219402313232422,284.9047546386719,284.95001220703125,303.45074462890625,293.9570007324219,300.094482421875,297.1910400390625,284.9058532714844,1.0,0.6834839582443237,0.9435499906539916,0.9435499906539916,1.0,1.0,-3.3544654846191406,1.5539491176605225,1.8005163669586182,0.7969703078269958,0.8621057868003845,0.8621057868003845,0.0,280.3311462402344,286.0,68997.015625,0.0,3752.3974609375,1.0,278.1573181152344,282.7412414550781,296.9750366210937,301.4603881835937,293.1499938964844,293.1499938964844,278.45001220703125,38708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422723054885864,1.0,0.0,0.0,3.596846103668213,3.596870183944702,8.632508752270951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1298828125,0.0,1494.799560546875,1895.4371337890625,0.0,3793.086181640625,0.8958280682563782,1.0,0.0,3.0,1.0,0.0
17929680,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8542304039001465,0.5755099654197693,0.5232523083686829,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8673589825630188,0.6045941710472107,0.5770841836929321,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7616242170333862,0.4030303359031677,0.2869188189506531,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7588367462158203,0.3984134495258331,0.3841612339019775,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6263109445571899,0.2190573364496231,1.0219402313232422,284.9047546386719,284.95001220703125,303.45074462890625,293.9570007324219,300.094482421875,297.1910400390625,284.9058532714844,1.0,0.6834839582443237,0.9435499906539916,0.9435499906539916,1.0,1.0,-3.3544654846191406,1.5539491176605225,1.8005163669586182,0.7969703078269958,0.8621057868003845,0.8621057868003845,0.0,280.3311462402344,286.0,68997.015625,0.0,3752.3974609375,1.0,278.1573181152344,282.7412414550781,296.9750366210937,301.4603881835937,293.1499938964844,293.1499938964844,278.45001220703125,38708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422723054885864,1.0,0.0,0.0,3.596846103668213,3.596870183944702,8.632508752270951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.1298828125,0.0,1494.799560546875,1895.4371337890625,0.0,3793.086181640625,0.8958280682563782,1.0,0.0,3.0,1.0,0.0
17929740,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8514509797096252,0.5736324191093445,0.5213666558265686,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8665914535522461,0.607083797454834,0.5792754888534546,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7604262828826904,0.4038442373275757,0.2873976528644562,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7575035095214844,0.3989335000514984,0.3845727741718292,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6248545050621033,0.2188514322042465,1.0209370851516724,284.99664306640625,284.95001220703125,303.4708251953125,293.9308166503906,300.1063537597656,297.19586181640625,284.99517822265625,1.0,0.6848925352096558,0.943153440952301,0.943153440952301,1.0,1.0,-3.35468864440918,1.5540491342544556,1.8006396293640137,0.7969076633453369,0.9463212490081788,0.9463212490081788,0.0,283.015869140625,289.0,68299.625,0.0,3768.318359375,1.0,278.4427490234375,282.8493347167969,296.9149780273437,301.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,33656.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358562231063844,1.0,0.0,0.0,3.706054210662842,3.706078290939331,9.164670018435572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.876953125,0.0,1578.62841796875,1895.4371337890625,0.0,3734.699951171875,0.91594797372818,1.0,0.0,3.0,1.0,0.0
17929800,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8514509797096252,0.5736324191093445,0.5213666558265686,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8665914535522461,0.607083797454834,0.5792754888534546,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7604262828826904,0.4038442373275757,0.2873976528644562,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7575035095214844,0.3989335000514984,0.3845727741718292,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6248545050621033,0.2188514322042465,1.0209370851516724,284.99664306640625,284.95001220703125,303.4708251953125,293.9308166503906,300.1063537597656,297.19586181640625,284.99517822265625,1.0,0.6848925352096558,0.943153440952301,0.943153440952301,1.0,1.0,-3.35468864440918,1.5540491342544556,1.8006396293640137,0.7969076633453369,0.9463212490081788,0.9463212490081788,0.0,283.015869140625,289.0,68299.625,0.0,3768.318359375,1.0,278.4427490234375,282.8493347167969,296.9149780273437,301.280517578125,293.1499938964844,293.1499938964844,278.1499938964844,33656.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358562231063844,1.0,0.0,0.0,3.706054210662842,3.706078290939331,9.164670018435572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10714.876953125,0.0,1578.62841796875,1895.4371337890625,0.0,3734.699951171875,0.91594797372818,1.0,0.0,3.0,1.0,0.0
17929860,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8479909896850586,0.5703710913658142,0.5188843011856079,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.865196168422699,0.6085637211799622,0.5810407400131226,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.758715033531189,0.403921514749527,0.2876912951469421,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7556729912757874,0.3987888991832733,0.3847488462924957,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6230425238609314,0.2182828187942505,1.019566297531128,284.9057006835937,284.95001220703125,303.4907531738281,293.9046325683594,300.1133117675781,297.1920166015625,284.9067077636719,1.0,0.6862781643867493,0.9427538514137268,0.9427538514137268,1.0,1.0,-3.3527510166168213,1.553066968917847,1.7996840476989746,0.7964493036270142,0.8595287799835205,0.8595287799835205,0.0,286.2621459960937,277.0,68695.0078125,0.0,3782.216796875,1.0,278.1574401855469,282.73974609375,296.9227294921875,301.3880615234375,293.1499938964844,293.1499938964844,278.45001220703125,38691.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429296851158142,1.0,0.0,0.0,3.5824477672576904,3.5824716091156006,8.563533810956869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7333984375,0.0,1479.06787109375,1895.4371337890625,0.0,3799.050048828125,0.8926301002502441,1.0,0.0,3.0,1.0,0.0
17929920,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8479909896850586,0.5703710913658142,0.5188843011856079,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.865196168422699,0.6085637211799622,0.5810407400131226,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.758715033531189,0.403921514749527,0.2876912951469421,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7556729912757874,0.3987888991832733,0.3847488462924957,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6230425238609314,0.2182828187942505,1.019566297531128,284.9057006835937,284.95001220703125,303.4907531738281,293.9046325683594,300.1133117675781,297.1920166015625,284.9067077636719,1.0,0.6862781643867493,0.9427538514137268,0.9427538514137268,1.0,1.0,-3.3527510166168213,1.553066968917847,1.7996840476989746,0.7964493036270142,0.8595287799835205,0.8595287799835205,0.0,286.2621459960937,277.0,68695.0078125,0.0,3782.216796875,1.0,278.1574401855469,282.73974609375,296.9227294921875,301.3880615234375,293.1499938964844,293.1499938964844,278.45001220703125,38691.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429296851158142,1.0,0.0,0.0,3.5824477672576904,3.5824716091156006,8.563533810956869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7333984375,0.0,1479.06787109375,1895.4371337890625,0.0,3799.050048828125,0.8926301002502441,1.0,0.0,3.0,1.0,0.0
17929980,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8496103286743164,0.5685888528823853,0.5168265104293823,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8690141439437866,0.6110354661941528,0.5829429030418396,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.76151043176651,0.4048621356487274,0.2880550622940063,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7582197785377502,0.3993242383003235,0.3849007785320282,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6245776414871216,0.2181145548820495,1.017424702644348,284.99444580078125,284.95001220703125,303.5104675292969,293.8786926269531,300.125,297.197021484375,284.9928894042969,1.0,0.6835543513298035,0.9423542618751526,0.9423542618751526,1.0,1.0,-3.350604057312012,1.5520120859146118,1.7985920906066897,0.7958043813705444,0.9411529302597046,0.9411529302597046,0.0,281.9856262207031,265.0,67971.9921875,0.0,3752.57958984375,1.0,278.4426574707031,282.84552001953125,296.86248779296875,301.2073059082031,293.1499938964844,293.1499938964844,278.1499938964844,33691.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364396333694458,1.0,0.0,0.0,3.6913909912109375,3.691414833068848,9.092291861634294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.556640625,0.0,1562.2379150390625,1895.4371337890625,0.0,3740.02197265625,0.9126548767089844,1.0,0.0,3.0,1.0,0.0
17930040,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8496103286743164,0.5685888528823853,0.5168265104293823,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8690141439437866,0.6110354661941528,0.5829429030418396,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.76151043176651,0.4048621356487274,0.2880550622940063,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7582197785377502,0.3993242383003235,0.3849007785320282,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6245776414871216,0.2181145548820495,1.017424702644348,284.99444580078125,284.95001220703125,303.5104675292969,293.8786926269531,300.125,297.197021484375,284.9928894042969,1.0,0.6835543513298035,0.9423542618751526,0.9423542618751526,1.0,1.0,-3.350604057312012,1.5520120859146118,1.7985920906066897,0.7958043813705444,0.9411529302597046,0.9411529302597046,0.0,281.9856262207031,265.0,67971.9921875,0.0,3752.57958984375,1.0,278.4426574707031,282.84552001953125,296.86248779296875,301.2073059082031,293.1499938964844,293.1499938964844,278.1499938964844,33691.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364396333694458,1.0,0.0,0.0,3.6913909912109375,3.691414833068848,9.092291861634294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.556640625,0.0,1562.2379150390625,1895.4371337890625,0.0,3740.02197265625,0.9126548767089844,1.0,0.0,3.0,1.0,0.0
17930100,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8513857126235962,0.5670692324638367,0.5156882405281067,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8719885945320129,0.6118312478065491,0.5838137865066528,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7638419270515442,0.4050271511077881,0.2882154285907745,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7604078054428101,0.39932581782341,0.3849381506443023,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6260645389556885,0.2179112285375595,1.016305446624756,284.8699645996094,284.95001220703125,303.520263671875,293.86590576171875,300.1288146972656,297.1959533691406,284.8689880371094,1.0,0.6814725399017334,0.9421544671058656,0.9421544671058656,1.0,1.0,-3.3491814136505127,1.5512962341308594,1.797885179519653,0.7954801321029663,0.8520963788032532,0.8520963788032532,0.0,278.3372802734375,265.0,68678.21875,0.0,3728.293212890625,1.0,278.197021484375,282.70623779296875,296.8961486816406,301.4044494628906,293.1499938964844,293.1499938964844,278.1499938964844,38279.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420313835144044,1.0,0.0,0.0,3.642483949661255,3.6425082683563232,8.852961173033691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.365234375,0.0,1541.8402099609375,1895.4371337890625,0.0,3790.899658203125,0.9029827117919922,1.0,0.0,3.0,1.0,0.0
17930160,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8531113862991333,0.5655147433280945,0.5140845775604248,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8749962449073792,0.6125502586364746,0.5843011736869812,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7661746740341187,0.4051339626312256,0.2881564795970917,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7626120448112488,0.3992550075054168,0.3847070634365082,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.627537190914154,0.217647299170494,1.0144140720367432,284.9049987792969,284.95001220703125,303.5299987792969,293.8532409667969,300.1320495605469,297.1939392089844,284.9059753417969,1.0,0.6789286136627197,0.9419575333595276,0.9419575333595276,1.0,1.0,-3.345216989517212,1.5493613481521606,1.7958555221557615,0.7944440841674805,0.854546070098877,0.854546070098877,0.0,274.357421875,253.0,68285.1015625,0.0,3696.0703125,1.0,278.1578063964844,282.73876953125,296.8702697753906,301.3100280761719,293.1499938964844,293.1499938964844,278.45001220703125,38800.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432926177978516,1.0,0.0,0.0,3.5621588230133057,3.5621824264526367,8.466810186291696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9569.9658203125,0.0,1458.0721435546875,1895.4371337890625,0.0,3802.3408203125,0.8881862759590149,1.0,0.0,3.0,1.0,0.0
17930220,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8590905666351318,0.5639213919639587,0.5119920372962952,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8834927678108215,0.6150832176208496,0.586037814617157,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7730712890625,0.4062983989715576,0.2885104417800903,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7691289782524109,0.3998971283435821,0.3847328722476959,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6320471167564392,0.2176194936037063,1.0118088722229004,284.992919921875,284.95001220703125,303.5493469238281,293.8285217285156,300.14404296875,297.19989013671875,284.9919738769531,1.0,0.6733525991439819,0.9415636658668518,0.9415636658668518,1.0,1.0,-3.34210467338562,1.5478484630584717,1.7942560911178589,0.7935062050819397,0.9344284534454346,0.9344284534454346,0.0,264.2225646972656,241.0,67551.1953125,0.0,3630.84033203125,1.0,278.4417419433594,282.8446960449219,296.8114318847656,301.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,33807.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365585446357728,1.0,0.0,0.0,3.667858362197876,3.667882204055786,8.976734875432157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.6630859375,0.0,1536.6424560546875,1895.4371337890625,0.0,3741.1064453125,0.9077156782150269,1.0,0.0,3.0,1.0,0.0
17930280,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8590905666351318,0.5639213919639587,0.5119920372962952,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8834927678108215,0.6150832176208496,0.586037814617157,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7730712890625,0.4062983989715576,0.2885104417800903,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7691289782524109,0.3998971283435821,0.3847328722476959,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6320471167564392,0.2176194936037063,1.0118088722229004,284.992919921875,284.95001220703125,303.5493469238281,293.8285217285156,300.14404296875,297.19989013671875,284.9919738769531,1.0,0.6733525991439819,0.9415636658668518,0.9415636658668518,1.0,1.0,-3.34210467338562,1.5478484630584717,1.7942560911178589,0.7935062050819397,0.9344284534454346,0.9344284534454346,0.0,264.2225646972656,241.0,67551.1953125,0.0,3630.84033203125,1.0,278.4417419433594,282.8446960449219,296.8114318847656,301.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,33807.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365585446357728,1.0,0.0,0.0,3.667858362197876,3.667882204055786,8.976734875432157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.6630859375,0.0,1536.6424560546875,1895.4371337890625,0.0,3741.1064453125,0.9077156782150269,1.0,0.0,3.0,1.0,0.0
17930340,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.865549623966217,0.5610619187355042,0.509313702583313,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8926419615745544,0.616665244102478,0.5873321890830994,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7805740833282471,0.4067941308021545,0.2886756658554077,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.776255190372467,0.3999404311180115,0.3845212459564209,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6370350122451782,0.2172927558422088,1.0088587999343872,284.9071960449219,284.95001220703125,303.5685119628906,293.8047180175781,300.1513671875,297.1976013183594,284.9079284667969,1.0,0.6672120690345764,0.941169798374176,0.941169798374176,1.0,1.0,-3.336843967437744,1.545262575149536,1.791581392288208,0.7921614646911621,0.8506755232810974,0.8506755232810974,0.0,253.6248474121093,229.0,67865.09375,0.0,3558.044677734375,1.0,278.1577453613281,282.74072265625,296.82080078125,301.2318115234375,293.1499938964844,293.1499938964844,278.45001220703125,38758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432073831558228,1.0,0.0,0.0,3.539003133773804,3.539026498794556,8.357092156074941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3857421875,0.0,1433.1585693359375,1895.4371337890625,0.0,3801.56787109375,0.8830830454826355,1.0,0.0,3.0,1.0,0.0
17930400,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.865549623966217,0.5610619187355042,0.509313702583313,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8926419615745544,0.616665244102478,0.5873321890830994,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7805740833282471,0.4067941308021545,0.2886756658554077,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.776255190372467,0.3999404311180115,0.3845212459564209,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6370350122451782,0.2172927558422088,1.0088587999343872,284.9071960449219,284.95001220703125,303.5685119628906,293.8047180175781,300.1513671875,297.1976013183594,284.9079284667969,1.0,0.6672120690345764,0.941169798374176,0.941169798374176,1.0,1.0,-3.336843967437744,1.545262575149536,1.791581392288208,0.7921614646911621,0.8506755232810974,0.8506755232810974,0.0,253.6248474121093,229.0,67865.09375,0.0,3558.044677734375,1.0,278.1577453613281,282.74072265625,296.82080078125,301.2318115234375,293.1499938964844,293.1499938964844,278.45001220703125,38758.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432073831558228,1.0,0.0,0.0,3.539003133773804,3.539026498794556,8.357092156074941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.3857421875,0.0,1433.1585693359375,1895.4371337890625,0.0,3801.56787109375,0.8830830454826355,1.0,0.0,3.0,1.0,0.0
17930460,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8740401864051819,0.5596283674240112,0.5073139071464539,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9037412405014038,0.6192377805709839,0.5890495181083679,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.789864182472229,0.408148854970932,0.2891218662261963,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7850821614265442,0.4006698429584503,0.3845726549625397,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6433249115943909,0.2173789590597152,1.0065014362335205,284.9921569824219,284.95001220703125,303.5874938964844,293.7821350097656,300.1634826660156,297.2040405273437,284.9907531738281,1.0,0.6608399152755737,0.9407864212989808,0.9407864212989808,1.0,1.0,-3.3342597484588623,1.5440073013305664,1.7902523279190063,0.7913545966148376,0.9290456771850586,0.9290456771850586,0.0,241.9420928955078,217.0,67170.265625,0.0,3485.517333984375,1.0,278.4422912597656,282.8433837890625,296.76397705078125,301.0552062988281,293.1499938964844,293.1499938964844,278.1499938964844,33706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93630450963974,1.0,0.0,0.0,3.649087905883789,3.64911150932312,8.885092483978951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.77734375,0.0,1514.9951171875,1895.4371337890625,0.0,3738.78955078125,0.9031519889831544,1.0,0.0,3.0,1.0,0.0
17930520,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8740401864051819,0.5596283674240112,0.5073139071464539,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9037412405014038,0.6192377805709839,0.5890495181083679,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.789864182472229,0.408148854970932,0.2891218662261963,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7850821614265442,0.4006698429584503,0.3845726549625397,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6433249115943909,0.2173789590597152,1.0065014362335205,284.9921569824219,284.95001220703125,303.5874938964844,293.7821350097656,300.1634826660156,297.2040405273437,284.9907531738281,1.0,0.6608399152755737,0.9407864212989808,0.9407864212989808,1.0,1.0,-3.3342597484588623,1.5440073013305664,1.7902523279190063,0.7913545966148376,0.9290456771850586,0.9290456771850586,0.0,241.9420928955078,217.0,67170.265625,0.0,3485.517333984375,1.0,278.4422912597656,282.8433837890625,296.76397705078125,301.0552062988281,293.1499938964844,293.1499938964844,278.1499938964844,33706.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93630450963974,1.0,0.0,0.0,3.649087905883789,3.64911150932312,8.885092483978951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.77734375,0.0,1514.9951171875,1895.4371337890625,0.0,3738.78955078125,0.9031519889831544,1.0,0.0,3.0,1.0,0.0
17930580,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8827345371246338,0.5569263100624084,0.5047475695610046,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9159098267555236,0.6208396553993225,0.5903351902961731,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7994433045387268,0.4088140726089477,0.289384126663208,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7942286133766174,0.4007873237133026,0.3844016492366791,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6500155329704285,0.2171488851308822,1.0038477182388306,284.9088134765625,284.95001220703125,303.6062927246094,293.760986328125,300.1707458496094,297.20196533203125,284.90948486328125,1.0,0.6542726755142212,0.9404030442237854,0.9404030442237854,1.0,1.0,-3.329645156860352,1.5417356491088867,1.7879095077514648,0.7901735305786133,0.847538411617279,0.847538411617279,0.0,230.543212890625,205.0,67494.3203125,0.0,3410.042724609375,1.0,278.1579284667969,282.7420349121094,296.7769470214844,301.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,38697.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429752826690674,1.0,0.0,0.0,3.5189096927642822,3.518932819366455,8.262463211394788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.08203125,0.0,1411.6160888671875,1895.4371337890625,0.0,3799.463623046875,0.8785962462425232,1.0,0.0,3.0,1.0,0.0
17930640,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8827345371246338,0.5569263100624084,0.5047475695610046,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9159098267555236,0.6208396553993225,0.5903351902961731,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7994433045387268,0.4088140726089477,0.289384126663208,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7942286133766174,0.4007873237133026,0.3844016492366791,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6500155329704285,0.2171488851308822,1.0038477182388306,284.9088134765625,284.95001220703125,303.6062927246094,293.760986328125,300.1707458496094,297.20196533203125,284.90948486328125,1.0,0.6542726755142212,0.9404030442237854,0.9404030442237854,1.0,1.0,-3.329645156860352,1.5417356491088867,1.7879095077514648,0.7901735305786133,0.847538411617279,0.847538411617279,0.0,230.543212890625,205.0,67494.3203125,0.0,3410.042724609375,1.0,278.1579284667969,282.7420349121094,296.7769470214844,301.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,38697.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429752826690674,1.0,0.0,0.0,3.5189096927642822,3.518932819366455,8.262463211394788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.08203125,0.0,1411.6160888671875,1895.4371337890625,0.0,3799.463623046875,0.8785962462425232,1.0,0.0,3.0,1.0,0.0
17930700,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8876873254776001,0.556228756904602,0.5035924315452576,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9229432344436646,0.6220844388008118,0.5910272598266602,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.804728090763092,0.4095155596733093,0.2895520627498626,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.79928058385849,0.4011351466178894,0.3843323588371277,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6537779569625854,0.2171888053417205,1.0024734735488892,285.01348876953125,284.95001220703125,303.6156311035156,293.7510070800781,300.1764831542969,297.2046813964844,285.013671875,1.0,0.65091872215271,0.9402113556861876,0.9402113556861876,1.0,1.0,-3.327547788619995,1.5407230854034424,1.7868248224258425,0.789537787437439,0.9214353561401368,0.9214353561401368,0.0,224.65489196777344,205.0,66728.7265625,0.0,3371.79833984375,1.0,278.3985290527344,282.8607788085937,296.7216186523437,300.9428100585937,293.1499938964844,293.1499938964844,278.45001220703125,34050.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375303983688354,1.0,0.0,0.0,3.5710434913635254,3.5710666179656982,8.509099416187382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.998046875,0.0,1432.817138671875,1895.4371337890625,0.0,3749.96533203125,0.8878432512283325,1.0,0.0,3.0,1.0,0.0
17930760,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8935821056365967,0.5556119084358215,0.5028451681137085,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9310647249221802,0.6234131455421448,0.5920411348342896,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8107029795646667,0.4103166460990906,0.2899247109889984,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8051049709320068,0.4015730023384094,0.3844934701919555,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6582369208335876,0.2173103839159011,1.0017733573913574,284.9923400878906,284.95001220703125,303.6249084472656,293.74151611328125,300.1827392578125,297.2084655761719,284.9909362792969,1.0,0.6476617455482483,0.9400195479393004,0.9400195479393004,1.0,1.0,-3.327666759490967,1.54077410697937,1.786892652511597,0.7895212769508362,0.9251558184623718,0.9251558184623718,0.0,218.4564208984375,193.0,66839.0390625,0.0,3336.864013671875,1.0,278.4421691894531,282.8431091308594,296.7229309082031,300.99102783203125,293.1499938964844,293.1499938964844,278.1499938964844,33637.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360191226005554,1.0,0.0,0.0,3.6312994956970215,3.631322860717773,8.798677981758374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.8798828125,0.0,1494.8775634765625,1895.4371337890625,0.0,3736.18603515625,0.8991501331329346,1.0,0.0,3.0,1.0,0.0
17930820,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.904684841632843,0.5530511140823364,0.50039142370224,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9464946389198304,0.6250160336494446,0.5933175683021545,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8216135501861572,0.4111304581165313,0.2902819812297821,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8158758282661438,0.4017488062381744,0.3843668401241302,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6670064330101013,0.217150792479515,0.9993911981582642,284.9101867675781,284.95001220703125,303.6433410644531,293.7239685058594,300.1898803710937,297.20635986328125,284.9107971191406,1.0,0.6409519910812378,0.9396359920501708,0.9396359920501708,1.0,1.0,-3.3236708641052246,1.5388028621673584,1.7848680019378662,0.7884950637817383,0.8451161980628967,0.8451161980628967,0.0,206.84654235839844,181.0,67185.296875,0.0,3261.93212890625,1.0,278.1580505371094,282.7427673339844,296.73980712890625,301.10369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38628.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94267475605011,1.0,0.0,0.0,3.502491950988769,3.5025150775909424,8.185544970729097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.794921875,0.0,1394.0411376953125,1895.4371337890625,0.0,3796.73779296875,0.8749141097068787,1.0,0.0,3.0,1.0,0.0
17930880,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.904684841632843,0.5530511140823364,0.50039142370224,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9464946389198304,0.6250160336494446,0.5933175683021545,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8216135501861572,0.4111304581165313,0.2902819812297821,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8158758282661438,0.4017488062381744,0.3843668401241302,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6670064330101013,0.217150792479515,0.9993911981582642,284.9101867675781,284.95001220703125,303.6433410644531,293.7239685058594,300.1898803710937,297.20635986328125,284.9107971191406,1.0,0.6409519910812378,0.9396359920501708,0.9396359920501708,1.0,1.0,-3.3236708641052246,1.5388028621673584,1.7848680019378662,0.7884950637817383,0.8451161980628967,0.8451161980628967,0.0,206.84654235839844,181.0,67185.296875,0.0,3261.93212890625,1.0,278.1580505371094,282.7427673339844,296.73980712890625,301.10369873046875,293.1499938964844,293.1499938964844,278.45001220703125,38628.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94267475605011,1.0,0.0,0.0,3.502491950988769,3.5025150775909424,8.185544970729097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.794921875,0.0,1394.0411376953125,1895.4371337890625,0.0,3796.73779296875,0.8749141097068787,1.0,0.0,3.0,1.0,0.0
17930940,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9194943904876708,0.5518304109573364,0.4985887110233307,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9636422991752625,0.6276014447212219,0.5950321555137634,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.834338903427124,0.412776917219162,0.2909237742424011,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.828100323677063,0.4025687575340271,0.3844979107379913,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6777419447898865,0.2173702269792556,0.9975792765617372,284.99267578125,284.95001220703125,303.6615600585937,293.7085876464844,300.2017517089844,297.212890625,284.9918212890625,1.0,0.634249746799469,0.9392523765563964,0.9392523765563964,1.0,1.0,-3.322307586669922,1.5381391048431396,1.7841684818267822,0.7880018949508667,0.922243595123291,0.922243595123291,0.0,194.6479339599609,169.0,66561.7265625,0.0,3189.7041015625,1.0,278.4412841796875,282.8432312011719,296.6903991699219,300.9388732910156,293.1499938964844,293.1499938964844,278.1499938964844,33678.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356988072395324,1.0,0.0,0.0,3.614890813827514,3.614913940429688,8.719340485185967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.1337890625,0.0,1477.255615234375,1895.4371337890625,0.0,3733.263671875,0.8957270383834839,1.0,0.0,3.0,1.0,0.0
