time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931000,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9194943904876708,0.5518304109573364,0.4985887110233307,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9636422991752625,0.6276014447212219,0.5950321555137634,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.834338903427124,0.412776917219162,0.2909237742424011,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.828100323677063,0.4025687575340271,0.3844979107379913,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6777419447898865,0.2173702269792556,0.9975792765617372,284.99267578125,284.95001220703125,303.6615600585937,293.7085876464844,300.2017517089844,297.212890625,284.9918212890625,1.0,0.634249746799469,0.9392523765563964,0.9392523765563964,1.0,1.0,-3.322307586669922,1.5381391048431396,1.7841684818267822,0.7880018949508667,0.922243595123291,0.922243595123291,0.0,194.6479339599609,169.0,66561.7265625,0.0,3189.7041015625,1.0,278.4412841796875,282.8432312011719,296.6903991699219,300.9388732910156,293.1499938964844,293.1499938964844,278.1499938964844,33678.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356988072395324,1.0,0.0,0.0,3.614890813827514,3.614913940429688,8.719340485185967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.1337890625,0.0,1477.255615234375,1895.4371337890625,0.0,3733.263671875,0.8957270383834839,1.0,0.0,3.0,1.0,0.0
17931060,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9355483055114746,0.5493770241737366,0.4962137043476105,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9796540141105652,0.6292383074760437,0.596325695514679,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8478553891181946,0.4137456119060516,0.2913793921470642,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8408807516098022,0.402769923210144,0.3843878805637359,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6892072558403015,0.2172674685716629,0.995423138141632,284.911376953125,284.95001220703125,303.6796264648437,293.6956481933594,300.20880126953125,297.2108764648437,284.911865234375,1.0,0.6274709105491638,0.9388663172721864,0.9388663172721864,1.0,1.0,-3.3188364505767822,1.5364234447479248,1.782413125038147,0.7871034741401672,0.843425452709198,0.843425452709198,0.0,182.988998413086,157.0,66944.4609375,0.0,3115.944091796875,1.0,278.1581726074219,282.74298095703125,296.7112731933594,301.0576171875,293.1499938964844,293.1499938964844,278.45001220703125,38556.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422792792320251,1.0,0.0,0.0,3.489997148513794,3.490020036697388,8.127246928779641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6015625,0.0,1380.626953125,1895.4371337890625,0.0,3793.1494140625,0.872100293636322,1.0,0.0,3.0,1.0,0.0
17931120,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9355483055114746,0.5493770241737366,0.4962137043476105,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9796540141105652,0.6292383074760437,0.596325695514679,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8478553891181946,0.4137456119060516,0.2913793921470642,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8408807516098022,0.402769923210144,0.3843878805637359,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6892072558403015,0.2172674685716629,0.995423138141632,284.911376953125,284.95001220703125,303.6796264648437,293.6956481933594,300.20880126953125,297.2108764648437,284.911865234375,1.0,0.6274709105491638,0.9388663172721864,0.9388663172721864,1.0,1.0,-3.3188364505767822,1.5364234447479248,1.782413125038147,0.7871034741401672,0.843425452709198,0.843425452709198,0.0,182.988998413086,157.0,66944.4609375,0.0,3115.944091796875,1.0,278.1581726074219,282.74298095703125,296.7112731933594,301.0576171875,293.1499938964844,293.1499938964844,278.45001220703125,38556.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422792792320251,1.0,0.0,0.0,3.489997148513794,3.490020036697388,8.127246928779641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.6015625,0.0,1380.626953125,1895.4371337890625,0.0,3793.1494140625,0.872100293636322,1.0,0.0,3.0,1.0,0.0
17931180,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9549156427383424,0.548251748085022,0.4944951832294464,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9960713982582092,0.6318323612213135,0.5980559587478638,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8648281693458557,0.4155370891094208,0.2921237647533417,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.856837809085846,0.4036178588867187,0.3845413029193878,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7031853795051575,0.2175363302230835,0.993833303451538,284.992919921875,284.95001220703125,303.697509765625,293.68536376953125,300.2205505371094,297.21746826171875,284.9920959472656,1.0,0.6207151412963867,0.9384801983833312,0.9384801983833312,1.0,1.0,-3.318010807037353,1.5360205173492432,1.7819902896881104,0.7867457270622253,0.920257031917572,0.920257031917572,0.0,170.75921630859375,160.0,66360.40625,0.0,3044.8740234375,1.0,278.4411926269531,282.842529296875,296.666748046875,300.9002380371094,293.1499938964844,293.1499938964844,278.1499938964844,33628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352178573608398,1.0,0.0,0.0,3.604416847229004,3.6044399738311768,8.668886266605114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.833984375,0.0,1465.524658203125,1895.4371337890625,0.0,3728.873779296875,0.8933397531509399,1.0,0.0,3.0,1.0,0.0
17931240,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9549156427383424,0.548251748085022,0.4944951832294464,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9960713982582092,0.6318323612213135,0.5980559587478638,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8648281693458557,0.4155370891094208,0.2921237647533417,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.856837809085846,0.4036178588867187,0.3845413029193878,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7031853795051575,0.2175363302230835,0.993833303451538,284.992919921875,284.95001220703125,303.697509765625,293.68536376953125,300.2205505371094,297.21746826171875,284.9920959472656,1.0,0.6207151412963867,0.9384801983833312,0.9384801983833312,1.0,1.0,-3.318010807037353,1.5360205173492432,1.7819902896881104,0.7867457270622253,0.920257031917572,0.920257031917572,0.0,170.75921630859375,160.0,66360.40625,0.0,3044.8740234375,1.0,278.4411926269531,282.842529296875,296.666748046875,300.9002380371094,293.1499938964844,293.1499938964844,278.1499938964844,33628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352178573608398,1.0,0.0,0.0,3.604416847229004,3.6044399738311768,8.668886266605114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.833984375,0.0,1465.524658203125,1895.4371337890625,0.0,3728.873779296875,0.8933397531509399,1.0,0.0,3.0,1.0,0.0
17931300,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9597215056419371,0.5470862984657288,0.4936634302139282,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.6327118277549744,0.5975736379623413,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8698679804801941,0.4161057472229004,0.2925779223442077,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8614518046379089,0.4037648439407348,0.3847324550151825,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7070883512496948,0.2175329774618148,0.9937148690223694,284.8741760253906,284.95001220703125,303.70635986328125,293.6813049316406,300.2242126464844,297.2168884277344,284.8737487792969,1.0,0.6191216707229614,0.9382871389389038,0.9382871389389038,1.0,1.0,-3.317089319229126,1.5355409383773804,1.7815483808517456,0.7865808606147766,0.8354995846748352,0.8354995846748352,0.0,167.6434783935547,160.0,67058.734375,0.0,3025.20556640625,1.0,278.19891357421875,282.70916748046875,296.709716796875,301.1061706542969,293.1499938964844,293.1499938964844,278.1499938964844,38369.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406355023384094,1.0,0.0,0.0,3.554861545562744,3.554884910583496,8.432156732851581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.8095703125,0.0,1447.1458740234375,1895.4371337890625,0.0,3778.2216796875,0.8834691643714905,1.0,0.0,3.0,1.0,0.0
17931360,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9607197046279908,0.5458706021308899,0.4924769103527069,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9990000128746032,0.6337593793869019,0.595183789730072,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8717435598373413,0.4166052341461181,0.2928763628005981,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8629960417747498,0.4038251340389251,0.3847414255142212,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7082961797714233,0.2174481004476547,0.9931941628456116,284.9110717773437,284.95001220703125,303.7151794433594,293.6780090332031,300.22784423828125,297.2164001464844,284.9116516113281,1.0,0.6179072856903076,0.9380947351455688,0.9380947351455688,1.0,1.0,-3.3125200271606445,1.5333195924758911,1.779200553894043,0.785354733467102,0.8413082957267761,0.8413082957267761,0.0,166.41673278808594,163.0,66730.9609375,0.0,3008.37548828125,1.0,278.1584167480469,282.7426147460937,296.6931457519531,301.0250549316406,293.1499938964844,293.1499938964844,278.45001220703125,38585.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941712200641632,1.0,0.0,0.0,3.479278564453125,3.47930121421814,8.077401503214787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.671875,0.0,1369.8399658203125,1895.4371337890625,0.0,3788.002197265625,0.8697524666786194,1.0,0.0,3.0,1.0,0.0
17931420,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.961775243282318,0.544725239276886,0.4911729097366333,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.6373621225357056,0.5917457938194275,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8745611310005188,0.4184252321720123,0.2939749956130981,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.865078866481781,0.4046186804771423,0.3852942585945129,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.709812343120575,0.2176681458950042,0.9935256838798524,284.9913635253906,284.95001220703125,303.7326965332031,293.673828125,300.2415771484375,297.22711181640625,284.9906005859375,1.0,0.6168967485427856,0.9377099275588988,0.9377099275588988,1.0,1.0,-3.309190034866333,1.5317113399505615,1.777478814125061,0.7843113541603088,0.916581094264984,0.916581094264984,0.0,165.16514587402344,166.0,66136.7734375,0.0,2994.120361328125,1.0,278.44110107421875,282.8416442871094,296.6538391113281,300.8717346191406,293.1499938964844,293.1499938964844,278.1499938964844,33674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343684911727904,1.0,0.0,0.0,3.5927822589874268,3.5928051471710205,8.613012596470071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.0166015625,0.0,1453.3079833984375,1895.4371337890625,0.0,3721.1171875,0.8907579779624939,1.0,0.0,3.0,1.0,0.0
17931480,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.961775243282318,0.544725239276886,0.4911729097366333,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.6373621225357056,0.5917457938194275,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8745611310005188,0.4184252321720123,0.2939749956130981,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.865078866481781,0.4046186804771423,0.3852942585945129,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.709812343120575,0.2176681458950042,0.9935256838798524,284.9913635253906,284.95001220703125,303.7326965332031,293.673828125,300.2415771484375,297.22711181640625,284.9906005859375,1.0,0.6168967485427856,0.9377099275588988,0.9377099275588988,1.0,1.0,-3.309190034866333,1.5317113399505615,1.777478814125061,0.7843113541603088,0.916581094264984,0.916581094264984,0.0,165.16514587402344,166.0,66136.7734375,0.0,2994.120361328125,1.0,278.44110107421875,282.8416442871094,296.6538391113281,300.8717346191406,293.1499938964844,293.1499938964844,278.1499938964844,33674.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343684911727904,1.0,0.0,0.0,3.5927822589874268,3.5928051471710205,8.613012596470071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.0166015625,0.0,1453.3079833984375,1895.4371337890625,0.0,3721.1171875,0.8907579779624939,1.0,0.0,3.0,1.0,0.0
17931540,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9599385857582092,0.5423853993415833,0.4893227815628052,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6400084495544434,0.5927711725234985,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8749557137489319,0.4195488393306732,0.2948775291442871,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8648253679275513,0.4047979712486267,0.3856220841407776,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7093818783760071,0.2175476104021072,0.9934992790222168,284.9146728515625,284.95001220703125,303.75,293.67303466796875,300.25048828125,297.22882080078125,284.9147033691406,1.0,0.6172051429748535,0.937325119972229,0.937325119972229,1.0,1.0,-3.3096444606781006,1.531916618347168,1.7777278423309326,0.784339427947998,0.8419058918952942,0.8419058918952942,0.0,165.50546264648438,169.0,66644.015625,0.0,2997.02490234375,1.0,278.1588134765625,282.744140625,296.6869506835937,301.0073547363281,293.1499938964844,293.1499938964844,278.45001220703125,38254.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406246542930604,1.0,0.0,0.0,3.474503993988037,3.474526882171631,8.055248486016353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.330078125,0.0,1362.6046142578125,1895.4371337890625,0.0,3778.123291015625,0.868371307849884,1.0,0.0,3.0,1.0,0.0
17931600,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9599385857582092,0.5423853993415833,0.4893227815628052,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,0.6400084495544434,0.5927711725234985,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8749557137489319,0.4195488393306732,0.2948775291442871,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8648253679275513,0.4047979712486267,0.3856220841407776,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7093818783760071,0.2175476104021072,0.9934992790222168,284.9146728515625,284.95001220703125,303.75,293.67303466796875,300.25048828125,297.22882080078125,284.9147033691406,1.0,0.6172051429748535,0.937325119972229,0.937325119972229,1.0,1.0,-3.3096444606781006,1.531916618347168,1.7777278423309326,0.784339427947998,0.8419058918952942,0.8419058918952942,0.0,165.50546264648438,169.0,66644.015625,0.0,2997.02490234375,1.0,278.1588134765625,282.744140625,296.6869506835937,301.0073547363281,293.1499938964844,293.1499938964844,278.45001220703125,38254.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406246542930604,1.0,0.0,0.0,3.474503993988037,3.474526882171631,8.055248486016353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.330078125,0.0,1362.6046142578125,1895.4371337890625,0.0,3778.123291015625,0.868371307849884,1.0,0.0,3.0,1.0,0.0
17931660,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.964839518070221,0.54521244764328,0.4908306896686554,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6481859683990479,0.5858531594276428,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8819026350975037,0.425636351108551,0.2983019948005676,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8709946274757385,0.4098826050758362,0.3893074691295624,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7159997820854187,0.2223599404096603,1.009597897529602,285.0114440917969,284.95001220703125,303.7671813964844,293.6742248535156,300.2869567871094,297.280029296875,285.0111083984375,1.0,0.6194809675216675,0.9369456768035888,0.9369456768035888,1.0,1.0,-3.33101749420166,1.5423126220703125,1.7887048721313477,0.7895175218582153,0.9356136322021484,0.9356136322021484,0.0,164.2306365966797,172.0,66587.4609375,0.0,3036.191650390625,1.0,278.4411315917969,282.8500366210937,296.6586303710937,300.8910827636719,293.1499938964844,293.1499938964844,278.1499938964844,32866.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340606927871704,1.0,0.0,0.0,3.610694646835327,3.6107177734375,8.699110480847594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4697265625,0.0,1466.684814453125,1895.4371337890625,0.0,3718.3046875,0.8943151235580444,1.0,0.0,3.0,1.0,0.0
17931720,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.964839518070221,0.54521244764328,0.4908306896686554,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6481859683990479,0.5858531594276428,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8819026350975037,0.425636351108551,0.2983019948005676,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8709946274757385,0.4098826050758362,0.3893074691295624,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7159997820854187,0.2223599404096603,1.009597897529602,285.0114440917969,284.95001220703125,303.7671813964844,293.6742248535156,300.2869567871094,297.280029296875,285.0111083984375,1.0,0.6194809675216675,0.9369456768035888,0.9369456768035888,1.0,1.0,-3.33101749420166,1.5423126220703125,1.7887048721313477,0.7895175218582153,0.9356136322021484,0.9356136322021484,0.0,164.2306365966797,172.0,66587.4609375,0.0,3036.191650390625,1.0,278.4411315917969,282.8500366210937,296.6586303710937,300.8910827636719,293.1499938964844,293.1499938964844,278.1499938964844,32866.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340606927871704,1.0,0.0,0.0,3.610694646835327,3.6107177734375,8.699110480847594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.4697265625,0.0,1466.684814453125,1895.4371337890625,0.0,3718.3046875,0.8943151235580444,1.0,0.0,3.0,1.0,0.0
17931780,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9653775095939636,0.5446969866752625,0.4909604787826538,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.6544387936592102,0.5850406885147095,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8850811719894409,0.4290203154087066,0.3010439872741699,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8735842704772949,0.4124115705490112,0.3922085762023926,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7195686101913452,0.2250941693782806,1.0239921808242798,284.9246520996094,284.95001220703125,303.78424072265625,293.6757202148437,300.3084716796875,297.30389404296875,284.9256286621094,1.0,0.6230064034461975,0.9365662336349488,0.9365662336349488,1.0,1.0,-3.354300737380981,1.5535510778427124,1.8007497787475586,0.7955470085144043,0.8645694851875305,0.8645694851875305,0.0,164.9966278076172,175.0,67753.4921875,0.0,3091.652099609375,1.0,278.1579284667969,282.7331237792969,296.70220947265625,301.0836181640625,293.1499938964844,293.1499938964844,278.45001220703125,37361.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428646564483644,1.0,0.0,0.0,3.539657592773437,3.539680957794189,8.36018386962678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.373046875,0.0,1423.7169189453125,1895.4371337890625,0.0,3798.459716796875,0.8821337819099426,1.0,0.0,3.0,1.0,0.0
17931840,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9653775095939636,0.5446969866752625,0.4909604787826538,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9990000128746032,0.6544387936592102,0.5850406885147095,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8850811719894409,0.4290203154087066,0.3010439872741699,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8735842704772949,0.4124115705490112,0.3922085762023926,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7195686101913452,0.2250941693782806,1.0239921808242798,284.9246520996094,284.95001220703125,303.78424072265625,293.6757202148437,300.3084716796875,297.30389404296875,284.9256286621094,1.0,0.6230064034461975,0.9365662336349488,0.9365662336349488,1.0,1.0,-3.354300737380981,1.5535510778427124,1.8007497787475586,0.7955470085144043,0.8645694851875305,0.8645694851875305,0.0,164.9966278076172,175.0,67753.4921875,0.0,3091.652099609375,1.0,278.1579284667969,282.7331237792969,296.70220947265625,301.0836181640625,293.1499938964844,293.1499938964844,278.45001220703125,37361.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428646564483644,1.0,0.0,0.0,3.539657592773437,3.539680957794189,8.36018386962678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.373046875,0.0,1423.7169189453125,1895.4371337890625,0.0,3798.459716796875,0.8821337819099426,1.0,0.0,3.0,1.0,0.0
17931900,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9643542766571044,0.5447335243225098,0.4907710552215576,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.6572901010513306,0.5866528153419495,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8853567242622375,0.430717259645462,0.3021484911441803,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8735523819923401,0.4135708510875702,0.3932467997074127,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.7200660109519958,0.2261873334646225,1.029062271118164,285.0335388183594,284.95001220703125,303.7927551269531,293.6766052246094,300.3177490234375,297.3130187988281,285.0348815917969,1.0,0.6249139904975891,0.9363765120506288,0.9363765120506288,1.0,1.0,-3.364684581756592,1.558573842048645,1.8061107397079468,0.7981694936752319,0.9468819499015808,0.9468819499015808,0.0,165.954833984375,175.0,67274.203125,0.0,3120.153564453125,1.0,278.3997802734375,282.8525695800781,296.6587219238281,300.8968811035156,293.1499938964844,293.1499938964844,278.45001220703125,33125.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386489987373352,1.0,0.0,0.0,3.607072353363037,3.60709547996521,8.681664667165023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.796875,0.0,1464.6763916015625,1895.4371337890625,0.0,3760.153076171875,0.8952208161354065,1.0,0.0,3.0,1.0,0.0
17931960,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9634605646133424,0.5447834730148315,0.4908971488475799,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6599488854408264,0.5884047150611877,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8856742978096008,0.4324011206626892,0.3033687472343445,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8735185265541077,0.4146941602230072,0.3943758308887481,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7204622030258179,0.2271858304738998,1.0339378118515017,285.016357421875,284.95001220703125,303.8012084960937,293.67755126953125,300.326171875,297.3206787109375,285.0149230957031,1.0,0.6269300580024719,0.9361484050750732,0.9361484050750732,1.0,1.0,-3.375631809234619,1.5638645887374878,1.811767339706421,0.8009382486343384,0.9610044956207277,0.9610044956207277,0.0,166.98500061035156,178.0,67705.0859375,0.0,3150.488037109375,1.0,278.4424133300781,282.8333435058594,296.67059326171875,300.9772644042969,293.1499938964844,293.1499938964844,278.1499938964844,32568.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382919669151306,1.0,0.0,0.0,3.687422037124634,3.687445878982544,9.072751367966704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.8349609375,0.0,1549.2646484375,1895.4371337890625,0.0,3756.90234375,0.9111008644104004,1.0,0.0,3.0,1.0,0.0
17932020,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9591491222381592,0.5432385802268982,0.4899496138095855,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6632627248764038,0.5949269533157349,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8841277956962585,0.4346097707748413,0.3051671683788299,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8713615536689758,0.4158693253993988,0.3958325386047363,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7194188833236694,0.2283445745706558,1.0406115055084229,284.9145812988281,284.95001220703125,303.818115234375,293.6797180175781,300.3337707519531,297.319091796875,284.9159545898437,1.0,0.6309400796890259,0.9356921315193176,0.9356921315193176,1.0,1.0,-3.394283056259156,1.5728657245635986,1.821417212486267,0.8056700229644775,0.8767950534820557,0.8767950534820557,0.0,169.87156677246094,181.0,68789.5,0.0,3209.131591796875,1.0,278.1573486328125,282.7061462402344,296.708251953125,301.1595764160156,293.1499938964844,293.1499938964844,278.45001220703125,37576.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474868178367616,1.0,0.0,0.0,3.613779544830322,3.613803625106812,8.71398128765577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.6796875,0.0,1504.9197998046875,1895.4371337890625,0.0,3840.293212890625,0.898676872253418,1.0,0.0,3.0,1.0,0.0
17932080,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9591491222381592,0.5432385802268982,0.4899496138095855,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.6632627248764038,0.5949269533157349,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8841277956962585,0.4346097707748413,0.3051671683788299,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8713615536689758,0.4158693253993988,0.3958325386047363,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7194188833236694,0.2283445745706558,1.0406115055084229,284.9145812988281,284.95001220703125,303.818115234375,293.6797180175781,300.3337707519531,297.319091796875,284.9159545898437,1.0,0.6309400796890259,0.9356921315193176,0.9356921315193176,1.0,1.0,-3.394283056259156,1.5728657245635986,1.821417212486267,0.8056700229644775,0.8767950534820557,0.8767950534820557,0.0,169.87156677246094,181.0,68789.5,0.0,3209.131591796875,1.0,278.1573486328125,282.7061462402344,296.708251953125,301.1595764160156,293.1499938964844,293.1499938964844,278.45001220703125,37576.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474868178367616,1.0,0.0,0.0,3.613779544830322,3.613803625106812,8.71398128765577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.6796875,0.0,1504.9197998046875,1895.4371337890625,0.0,3840.293212890625,0.898676872253418,1.0,0.0,3.0,1.0,0.0
17932140,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.955084502696991,0.5429905652999878,0.4894994497299194,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6666147708892822,0.6015297174453735,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8827160000801086,0.4375552833080292,0.3071130216121673,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8692432641983032,0.4175660610198974,0.3973357379436493,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.718126118183136,0.2295823395252227,1.0462228059768677,285.0151672363281,284.95001220703125,303.8349304199219,293.68218994140625,300.3431396484375,297.3206481933594,285.0137939453125,1.0,0.6349256038665771,0.935235857963562,0.935235857963562,1.0,1.0,-3.4125757217407227,1.5817173719406128,1.8308583498001096,0.8101796507835388,0.976166009902954,0.976166009902954,0.0,172.7864990234375,184.0,68571.8828125,0.0,3267.720458984375,1.0,278.44305419921875,282.8172302246094,296.67364501953125,301.0379638671875,293.1499938964844,293.1499938964844,278.1499938964844,32855.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425177574157716,1.0,0.0,0.0,3.748753309249878,3.7487776279449454,9.37706658987736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.43359375,0.0,1621.6722412109375,1895.4371337890625,0.0,3795.31298828125,0.9250812530517578,1.0,0.0,3.0,1.0,0.0
17932200,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.955084502696991,0.5429905652999878,0.4894994497299194,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.6666147708892822,0.6015297174453735,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8827160000801086,0.4375552833080292,0.3071130216121673,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8692432641983032,0.4175660610198974,0.3973357379436493,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.718126118183136,0.2295823395252227,1.0462228059768677,285.0151672363281,284.95001220703125,303.8349304199219,293.68218994140625,300.3431396484375,297.3206481933594,285.0137939453125,1.0,0.6349256038665771,0.935235857963562,0.935235857963562,1.0,1.0,-3.4125757217407227,1.5817173719406128,1.8308583498001096,0.8101796507835388,0.976166009902954,0.976166009902954,0.0,172.7864990234375,184.0,68571.8828125,0.0,3267.720458984375,1.0,278.44305419921875,282.8172302246094,296.67364501953125,301.0379638671875,293.1499938964844,293.1499938964844,278.1499938964844,32855.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425177574157716,1.0,0.0,0.0,3.748753309249878,3.7487776279449454,9.37706658987736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.43359375,0.0,1621.6722412109375,1895.4371337890625,0.0,3795.31298828125,0.9250812530517578,1.0,0.0,3.0,1.0,0.0
17932260,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9498530030250548,0.5413024425506592,0.488424152135849,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6684529185295105,0.6093295812606812,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8804646134376526,0.4395831525325775,0.3087728917598724,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8663577437400818,0.4184685051441192,0.3985061645507812,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7160950303077698,0.2302540987730026,1.0504860877990725,284.9092102050781,284.95001220703125,303.8516845703125,293.6849975585937,300.3460388183594,297.3104553222656,284.9107666015625,1.0,0.6388371586799622,0.9347719550132751,0.9347719550132751,1.0,1.0,-3.4291999340057373,1.5897473096847534,1.8394527435302728,0.814306914806366,0.8867705464363098,0.8867705464363098,0.0,176.04771423339844,187.0,69622.8203125,0.0,3325.042724609375,1.0,278.1568908691406,282.6870422363281,296.7112121582031,301.2164611816406,293.1499938964844,293.1499938964844,278.45001220703125,37761.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511913061141968,1.0,0.0,0.0,3.6721620559692383,3.6721866130828857,8.997812983579934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.0380859375,0.0,1571.221435546875,1895.4371337890625,0.0,3873.68798828125,0.911777913570404,1.0,0.0,3.0,1.0,0.0
17932320,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9498530030250548,0.5413024425506592,0.488424152135849,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,0.6684529185295105,0.6093295812606812,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8804646134376526,0.4395831525325775,0.3087728917598724,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8663577437400818,0.4184685051441192,0.3985061645507812,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7160950303077698,0.2302540987730026,1.0504860877990725,284.9092102050781,284.95001220703125,303.8516845703125,293.6849975585937,300.3460388183594,297.3104553222656,284.9107666015625,1.0,0.6388371586799622,0.9347719550132751,0.9347719550132751,1.0,1.0,-3.4291999340057373,1.5897473096847534,1.8394527435302728,0.814306914806366,0.8867705464363098,0.8867705464363098,0.0,176.04771423339844,187.0,69622.8203125,0.0,3325.042724609375,1.0,278.1568908691406,282.6870422363281,296.7112121582031,301.2164611816406,293.1499938964844,293.1499938964844,278.45001220703125,37761.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511913061141968,1.0,0.0,0.0,3.6721620559692383,3.6721866130828857,8.997812983579934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.0380859375,0.0,1571.221435546875,1895.4371337890625,0.0,3873.68798828125,0.911777913570404,1.0,0.0,3.0,1.0,0.0
17932380,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9454526305198668,0.5410296320915222,0.4879261255264282,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6708453893661499,0.6163468360900879,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.878875732421875,0.4424954950809479,0.3106746971607208,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8640469908714294,0.4200533032417297,0.3998743295669555,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7143548727035522,0.2312168776988983,1.0546804666519165,285.01739501953125,284.95001220703125,303.86834716796875,293.6881408691406,300.3531494140625,297.3080139160156,285.01611328125,1.0,0.6426683068275452,0.9343079924583436,0.9343079924583436,1.0,1.0,-3.446014165878296,1.5978938341140747,1.848120212554932,0.8183512687683105,0.9905725121498108,0.9905725121498108,0.0,179.08627319335938,190.0,69301.6875,0.0,3382.021484375,1.0,278.4434509277344,282.806640625,296.6776123046875,301.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,33041.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458283185958862,1.0,0.0,0.0,3.7980332374572754,3.798058271408081,9.62522335612448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1494140625,0.0,1681.1497802734375,1895.4371337890625,0.0,3825.303466796875,0.9363633394241332,1.0,0.0,3.0,1.0,0.0
17932440,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9454526305198668,0.5410296320915222,0.4879261255264282,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6708453893661499,0.6163468360900879,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.878875732421875,0.4424954950809479,0.3106746971607208,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8640469908714294,0.4200533032417297,0.3998743295669555,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7143548727035522,0.2312168776988983,1.0546804666519165,285.01739501953125,284.95001220703125,303.86834716796875,293.6881408691406,300.3531494140625,297.3080139160156,285.01611328125,1.0,0.6426683068275452,0.9343079924583436,0.9343079924583436,1.0,1.0,-3.446014165878296,1.5978938341140747,1.848120212554932,0.8183512687683105,0.9905725121498108,0.9905725121498108,0.0,179.08627319335938,190.0,69301.6875,0.0,3382.021484375,1.0,278.4434509277344,282.806640625,296.6776123046875,301.0889892578125,293.1499938964844,293.1499938964844,278.1499938964844,33041.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458283185958862,1.0,0.0,0.0,3.7980332374572754,3.798058271408081,9.62522335612448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.1494140625,0.0,1681.1497802734375,1895.4371337890625,0.0,3825.303466796875,0.9363633394241332,1.0,0.0,3.0,1.0,0.0
17932500,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9432359933853148,0.540266215801239,0.4876506626605987,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6715608239173889,0.6198437809944153,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8781126141548157,0.4435803592205047,0.3116394579410553,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.862936794757843,0.4205495715141296,0.4005877673625946,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7135099768638611,0.2315292060375213,1.0568625926971436,284.8838195800781,284.95001220703125,303.8766784667969,293.6898193359375,300.3545837402344,297.302978515625,284.8811950683594,1.0,0.6445910930633545,0.9340760111808776,0.9340760111808776,1.0,1.0,-3.454535007476806,1.602011799812317,1.8525232076644893,0.8204441666603088,0.9021376371383668,0.9021376371383668,0.0,180.6210784912109,190.0,70472.0234375,0.0,3411.057373046875,1.0,278.1943359375,282.652099609375,296.7261962890625,301.3257141113281,293.1499938964844,293.1499938964844,278.1499938964844,36554.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952046513557434,1.0,0.0,0.0,3.784474849700928,3.784500360488892,9.556624718243256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.6318359375,0.0,1692.293701171875,1895.4371337890625,0.0,3881.3798828125,0.9340194463729858,1.0,0.0,3.0,1.0,0.0
17932560,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9401636123657228,0.5393251776695251,0.4868528842926025,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.6719495058059692,0.6241573691368103,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8767107725143433,0.444513201713562,0.312333881855011,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8612395524978638,0.4208840429782867,0.4009824991226196,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7121409773826599,0.231711596250534,1.0580986738204956,284.9056396484375,284.95001220703125,303.8849792480469,293.69158935546875,300.3547668457031,297.29559326171875,284.907470703125,1.0,0.6464229822158813,0.933841347694397,0.933841347694397,1.0,1.0,-3.461561918258667,1.6054120063781738,1.856149792671204,0.8221278190612793,0.896991491317749,0.896991491317749,0.0,182.36656188964844,193.0,70367.6171875,0.0,3437.937744140625,1.0,278.1566467285156,282.6712341308594,296.71649169921875,301.26959228515625,293.1499938964844,293.1499938964844,278.45001220703125,37831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541869163513184,1.0,0.0,0.0,3.723779678344727,3.7238049507141113,9.25254653338925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.7353515625,0.0,1630.78955078125,1895.4371337890625,0.0,3900.601806640625,0.9232873320579528,1.0,0.0,3.0,1.0,0.0
17932620,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9358190298080444,0.5390712022781372,0.4863498210906982,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.673782467842102,0.6310687065124512,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8752546310424805,0.4474606513977051,0.3142460584640503,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8590490221977234,0.4224331974983215,0.402301549911499,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7103066444396973,0.2325599491596222,1.061699628829956,285.02099609375,284.95001220703125,303.90155029296875,293.6954040527344,300.3614501953125,297.2924499511719,285.0199279785156,1.0,0.6501050591468811,0.933371901512146,0.933371901512146,1.0,1.0,-3.4774820804595947,1.6131348609924316,1.8643473386764529,0.8258693814277649,1.0,1.0,0.0,185.3865509033203,196.0,69965.4921875,0.0,3493.67236328125,1.0,278.44384765625,282.798583984375,296.68377685546875,301.1381530761719,293.1499938964844,293.1499938964844,278.1499938964844,33244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486312866210938,1.0,0.0,0.0,3.8414576053619385,3.8414831161499023,9.846579587247106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.509765625,0.0,1735.0919189453125,1895.4371337890625,0.0,3850.62353515625,0.9462880492210388,1.0,0.0,3.0,1.0,0.0
17932680,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9358190298080444,0.5390712022781372,0.4863498210906982,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.673782467842102,0.6310687065124512,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8752546310424805,0.4474606513977051,0.3142460584640503,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8590490221977234,0.4224331974983215,0.402301549911499,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7103066444396973,0.2325599491596222,1.061699628829956,285.02099609375,284.95001220703125,303.90155029296875,293.6954040527344,300.3614501953125,297.2924499511719,285.0199279785156,1.0,0.6501050591468811,0.933371901512146,0.933371901512146,1.0,1.0,-3.4774820804595947,1.6131348609924316,1.8643473386764529,0.8258693814277649,1.0,1.0,0.0,185.3865509033203,196.0,69965.4921875,0.0,3493.67236328125,1.0,278.44384765625,282.798583984375,296.68377685546875,301.1381530761719,293.1499938964844,293.1499938964844,278.1499938964844,33244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486312866210938,1.0,0.0,0.0,3.8414576053619385,3.8414831161499023,9.846579587247106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.509765625,0.0,1735.0919189453125,1895.4371337890625,0.0,3850.62353515625,0.9462880492210388,1.0,0.0,3.0,1.0,0.0
17932740,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9303489327430724,0.5373735427856445,0.4853042960166931,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6743946075439453,0.6378158926963806,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8730122447013855,0.4495012760162353,0.3159350156784057,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8561668395996094,0.4232233464717865,0.4033893644809723,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.70782470703125,0.2329632937908172,1.064752459526062,284.9034729003906,284.95001220703125,303.9180908203125,293.69952392578125,300.3628234863281,297.27978515625,284.90496826171875,1.0,0.6536749005317688,0.9329025149345398,0.9329025149345398,1.0,1.0,-3.4913644790649414,1.619844913482666,1.871519684791565,0.8292044401168823,0.9077378511428832,0.9077378511428832,0.0,188.8008270263672,199.0,71064.375,0.0,3547.29443359375,1.0,278.1568298339844,282.6571655273437,296.72320556640625,301.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,37783.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567808508872986,1.0,0.0,0.0,3.7726316452026367,3.7726571559906006,9.496905022388092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.103515625,0.0,1687.7247314453125,1895.4371337890625,0.0,3923.83837890625,0.9340544939041138,1.0,0.0,3.0,1.0,0.0
17932800,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9303489327430724,0.5373735427856445,0.4853042960166931,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6743946075439453,0.6378158926963806,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8730122447013855,0.4495012760162353,0.3159350156784057,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8561668395996094,0.4232233464717865,0.4033893644809723,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.70782470703125,0.2329632937908172,1.064752459526062,284.9034729003906,284.95001220703125,303.9180908203125,293.69952392578125,300.3628234863281,297.27978515625,284.90496826171875,1.0,0.6536749005317688,0.9329025149345398,0.9329025149345398,1.0,1.0,-3.4913644790649414,1.619844913482666,1.871519684791565,0.8292044401168823,0.9077378511428832,0.9077378511428832,0.0,188.8008270263672,199.0,71064.375,0.0,3547.29443359375,1.0,278.1568298339844,282.6571655273437,296.72320556640625,301.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,37783.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567808508872986,1.0,0.0,0.0,3.7726316452026367,3.7726571559906006,9.496905022388092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.103515625,0.0,1687.7247314453125,1895.4371337890625,0.0,3923.83837890625,0.9340544939041138,1.0,0.0,3.0,1.0,0.0
