time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17932860,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9236069321632384,0.5363073945045471,0.4843040108680725,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9961982369422911,0.6756013035774231,0.6397363543510437,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8696950078010559,0.4519056379795074,0.3176110684871673,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8522304892539978,0.4242227673530578,0.4043744802474975,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7042717337608337,0.2334077954292297,1.0672053098678589,284.9368896484375,284.95001220703125,303.9345703125,293.7039794921875,300.3671264648437,297.2728881835937,284.93780517578125,1.0,0.6566620469093323,0.9324275255203248,0.9324275255203248,1.0,1.0,-3.49852991104126,1.6233335733413696,1.87519633769989,0.8306978344917297,0.9118376970291138,0.9118376970291138,0.0,192.798080444336,202.0,70996.5234375,0.0,3588.57861328125,1.0,278.1501770019531,282.6856689453125,296.7053527832031,301.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36830.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564260840415956,1.0,0.0,0.0,3.740083932876587,3.7401089668273926,9.333746220363536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.822265625,0.0,1642.0853271484375,1895.4371337890625,0.0,3920.6640625,0.9261552691459656,1.0,0.0,3.0,1.0,0.0
17932920,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9236069321632384,0.5363073945045471,0.4843040108680725,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.9961982369422911,0.6756013035774231,0.6397363543510437,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8696950078010559,0.4519056379795074,0.3176110684871673,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8522304892539978,0.4242227673530578,0.4043744802474975,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7042717337608337,0.2334077954292297,1.0672053098678589,284.9368896484375,284.95001220703125,303.9345703125,293.7039794921875,300.3671264648437,297.2728881835937,284.93780517578125,1.0,0.6566620469093323,0.9324275255203248,0.9324275255203248,1.0,1.0,-3.49852991104126,1.6233335733413696,1.87519633769989,0.8306978344917297,0.9118376970291138,0.9118376970291138,0.0,192.798080444336,202.0,70996.5234375,0.0,3588.57861328125,1.0,278.1501770019531,282.6856689453125,296.7053527832031,301.272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36830.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564260840415956,1.0,0.0,0.0,3.740083932876587,3.7401089668273926,9.333746220363536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.822265625,0.0,1642.0853271484375,1895.4371337890625,0.0,3920.6640625,0.9261552691459656,1.0,0.0,3.0,1.0,0.0
17932980,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.918521761894226,0.535489022731781,0.4836569130420685,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9936712384223938,0.677494466304779,0.6415072083473206,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8676534295082092,0.4545296430587768,0.319490373134613,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8494928479194641,0.4254000186920166,0.4055679738521576,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7017503976821899,0.2339656800031662,1.070156216621399,284.95318603515625,284.95001220703125,303.9510192871094,293.708740234375,300.37420654296875,297.2710876464844,284.9535217285156,1.0,0.6595126986503601,0.9319524765014648,0.9319524765014648,1.0,1.0,-3.5072154998779297,1.6275639533996582,1.879651546478272,0.8325403928756714,0.9204192757606506,0.9204192757606506,0.0,196.1280212402344,205.0,71099.3671875,0.0,3629.55615234375,1.0,278.1499938964844,282.6973571777344,296.7073059082031,301.2740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36085.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560048580169678,1.0,0.0,0.0,3.7366783618927,3.736703157424927,9.31675572246604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.6044921875,0.0,1632.414306640625,1895.4371337890625,0.0,3916.89404296875,0.9248403906822203,1.0,0.0,3.0,1.0,0.0
17933040,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.918521761894226,0.535489022731781,0.4836569130420685,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9936712384223938,0.677494466304779,0.6415072083473206,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8676534295082092,0.4545296430587768,0.319490373134613,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8494928479194641,0.4254000186920166,0.4055679738521576,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7017503976821899,0.2339656800031662,1.070156216621399,284.95318603515625,284.95001220703125,303.9510192871094,293.708740234375,300.37420654296875,297.2710876464844,284.9535217285156,1.0,0.6595126986503601,0.9319524765014648,0.9319524765014648,1.0,1.0,-3.5072154998779297,1.6275639533996582,1.879651546478272,0.8325403928756714,0.9204192757606506,0.9204192757606506,0.0,196.1280212402344,205.0,71099.3671875,0.0,3629.55615234375,1.0,278.1499938964844,282.6973571777344,296.7073059082031,301.2740783691406,293.1499938964844,293.1499938964844,278.1499938964844,36085.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560048580169678,1.0,0.0,0.0,3.7366783618927,3.736703157424927,9.31675572246604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.6044921875,0.0,1632.414306640625,1895.4371337890625,0.0,3916.89404296875,0.9248403906822203,1.0,0.0,3.0,1.0,0.0
17933100,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9162152409553528,0.5350699424743652,0.4833415150642395,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9925609230995178,0.6785012483596802,0.6424944400787354,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8668105602264404,0.4558526277542114,0.32044717669487,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8482949733734131,0.4259916543960571,0.4061797559261322,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7006417512893677,0.2342509031295776,1.0716899633407593,284.9560852050781,284.95001220703125,303.9592590332031,293.7112731933594,300.3779602050781,297.2706604003906,284.956298828125,1.0,0.6609138250350952,0.9317150115966796,0.9317150115966796,1.0,1.0,-3.5117552280426025,1.629771709442139,1.8819836378097528,0.8335217833518982,0.9241556525230408,0.9241556525230408,0.0,197.70079040527344,205.0,71192.5625,0.0,3650.092041015625,1.0,278.1499938964844,282.6980285644531,296.7108459472656,301.2827453613281,293.1499938964844,293.1499938964844,278.1499938964844,35880.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560390710830688,1.0,0.0,0.0,3.741248846054077,3.741273641586304,9.339560733678808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.9873046875,0.0,1636.1566162109375,1895.4371337890625,0.0,3917.200439453125,0.9257021546363832,1.0,0.0,3.0,1.0,0.0
17933160,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.913956880569458,0.5346336960792542,0.4830111563205719,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.991460144519806,0.6794984936714172,0.6434820294380188,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.865992546081543,0.4571703672409057,0.3214014768600464,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8471212387084961,0.4265705049037933,0.4067820906639099,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6995515823364258,0.2345284670591354,1.0732007026672363,284.9573669433594,284.95001220703125,303.96746826171875,293.7138671875,300.3817138671875,297.2701416015625,284.9574890136719,1.0,0.662300169467926,0.9314821362495422,0.9314821362495422,1.0,1.0,-3.516234874725342,1.631949543952942,1.8842853307724,0.8344919681549072,0.9273897409439088,0.9273897409439088,0.0,199.26492309570312,208.0,71295.6484375,0.0,3670.47802734375,1.0,278.1499938964844,282.6972045898437,296.7145080566406,301.2926940917969,293.1499938964844,293.1499938964844,278.1499938964844,35750.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956188142299652,1.0,0.0,0.0,3.747492074966431,3.747517108917236,9.370758107252186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.525390625,0.0,1642.4459228515625,1895.4371337890625,0.0,3918.53466796875,0.9269962310791016,1.0,0.0,3.0,1.0,0.0
17933220,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9095702171325684,0.5337257385253906,0.482315182685852,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.989246904850006,0.6814461350440979,0.6454217433929443,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8643990755081177,0.4597955048084259,0.3233022391796112,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8448111414909363,0.4276899397373199,0.4079521298408508,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6973896622657776,0.2350555211305618,1.076109528541565,284.95770263671875,284.95001220703125,303.98388671875,293.71929931640625,300.3890380859375,297.2689514160156,284.95770263671875,1.0,0.6650287508964539,0.9310163855552672,0.9310163855552672,1.0,1.0,-3.5249240398406982,1.636171817779541,1.8887523412704468,0.836373507976532,0.9327235221862792,0.9327235221862792,0.0,202.3872833251953,211.0,71511.3125,0.0,3710.68994140625,1.0,278.1499938964844,282.6935729980469,296.7214660644531,301.3135070800781,293.1499938964844,293.1499938964844,278.1499938964844,35627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566762447357178,1.0,0.0,0.0,3.7619574069976807,3.7619824409484863,9.44324028750998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.412109375,0.0,1658.4609375,1895.4371337890625,0.0,3922.902587890625,0.9301409721374512,1.0,0.0,3.0,1.0,0.0
17933280,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9095702171325684,0.5337257385253906,0.482315182685852,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.989246904850006,0.6814461350440979,0.6454217433929443,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8643990755081177,0.4597955048084259,0.3233022391796112,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8448111414909363,0.4276899397373199,0.4079521298408508,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6973896622657776,0.2350555211305618,1.076109528541565,284.95770263671875,284.95001220703125,303.98388671875,293.71929931640625,300.3890380859375,297.2689514160156,284.95770263671875,1.0,0.6650287508964539,0.9310163855552672,0.9310163855552672,1.0,1.0,-3.5249240398406982,1.636171817779541,1.8887523412704468,0.836373507976532,0.9327235221862792,0.9327235221862792,0.0,202.3872833251953,211.0,71511.3125,0.0,3710.68994140625,1.0,278.1499938964844,282.6935729980469,296.7214660644531,301.3135070800781,293.1499938964844,293.1499938964844,278.1499938964844,35627.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566762447357178,1.0,0.0,0.0,3.7619574069976807,3.7619824409484863,9.44324028750998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.412109375,0.0,1658.4609375,1895.4371337890625,0.0,3922.902587890625,0.9301409721374512,1.0,0.0,3.0,1.0,0.0
17933340,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9053975939750672,0.5327929258346558,0.4815907180309295,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9870102405548096,0.6833205223083496,0.6472939252853394,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8628678321838379,0.4624226093292236,0.3252014517784118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8425479531288147,0.4287623167037964,0.409075528383255,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6952433586120605,0.2355412244796753,1.078832983970642,284.9569702148437,284.95001220703125,304.00030517578125,293.7250671386719,300.3962707519531,297.2675476074219,284.9569702148437,1.0,0.6676933169364929,0.9305506348609924,0.9305506348609924,1.0,1.0,-3.5332159996032715,1.640197515487671,1.8930184841156008,0.8381697535514832,0.9369900822639464,0.9369900822639464,0.0,205.4999237060547,214.0,71725.453125,0.0,3750.03955078125,1.0,278.1499938964844,282.68914794921875,296.72784423828125,301.3338317871094,293.1499938964844,293.1499938964844,278.1499938964844,35605.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957277774810791,1.0,0.0,0.0,3.776909351348877,3.7769343852996826,9.518453794044036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.7353515625,0.0,1675.94287109375,1895.4371337890625,0.0,3928.28271484375,0.9334750175476074,1.0,0.0,3.0,1.0,0.0
17933400,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9053975939750672,0.5327929258346558,0.4815907180309295,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9870102405548096,0.6833205223083496,0.6472939252853394,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8628678321838379,0.4624226093292236,0.3252014517784118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8425479531288147,0.4287623167037964,0.409075528383255,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6952433586120605,0.2355412244796753,1.078832983970642,284.9569702148437,284.95001220703125,304.00030517578125,293.7250671386719,300.3962707519531,297.2675476074219,284.9569702148437,1.0,0.6676933169364929,0.9305506348609924,0.9305506348609924,1.0,1.0,-3.5332159996032715,1.640197515487671,1.8930184841156008,0.8381697535514832,0.9369900822639464,0.9369900822639464,0.0,205.4999237060547,214.0,71725.453125,0.0,3750.03955078125,1.0,278.1499938964844,282.68914794921875,296.72784423828125,301.3338317871094,293.1499938964844,293.1499938964844,278.1499938964844,35605.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957277774810791,1.0,0.0,0.0,3.776909351348877,3.7769343852996826,9.518453794044036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.7353515625,0.0,1675.94287109375,1895.4371337890625,0.0,3928.28271484375,0.9334750175476074,1.0,0.0,3.0,1.0,0.0
17933460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9014896154403688,0.5318576693534851,0.4808605015277862,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9847666025161744,0.6851341724395752,0.6491072177886963,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8614186644554138,0.4650678932666778,0.3271109759807586,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8403492569923401,0.4298034012317657,0.41016685962677,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6931300759315491,0.2359945625066757,1.0814038515090942,284.9563903808594,284.95001220703125,304.0166931152344,293.73114013671875,300.4034118652344,297.2660827636719,284.9563903808594,1.0,0.6703061461448669,0.9300740361213684,0.9300740361213684,1.0,1.0,-3.54122257232666,1.6440789699554443,1.8971434831619265,0.8399127125740051,0.9408687949180604,0.9408687949180604,0.0,208.59669494628903,217.0,71933.5,0.0,3788.7490234375,1.0,278.1499938964844,282.6849975585937,296.734130859375,301.35357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578816890716552,1.0,0.0,0.0,3.791326522827149,3.791352033615112,9.591260550223524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.1904296875,0.0,1693.1240234375,1895.4371337890625,0.0,3933.6806640625,0.9367164373397828,1.0,0.0,3.0,1.0,0.0
17933520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9014896154403688,0.5318576693534851,0.4808605015277862,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9847666025161744,0.6851341724395752,0.6491072177886963,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8614186644554138,0.4650678932666778,0.3271109759807586,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8403492569923401,0.4298034012317657,0.41016685962677,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6931300759315491,0.2359945625066757,1.0814038515090942,284.9563903808594,284.95001220703125,304.0166931152344,293.73114013671875,300.4034118652344,297.2660827636719,284.9563903808594,1.0,0.6703061461448669,0.9300740361213684,0.9300740361213684,1.0,1.0,-3.54122257232666,1.6440789699554443,1.8971434831619265,0.8399127125740051,0.9408687949180604,0.9408687949180604,0.0,208.59669494628903,217.0,71933.5,0.0,3788.7490234375,1.0,278.1499938964844,282.6849975585937,296.734130859375,301.35357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35609.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578816890716552,1.0,0.0,0.0,3.791326522827149,3.791352033615112,9.591260550223524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.1904296875,0.0,1693.1240234375,1895.4371337890625,0.0,3933.6806640625,0.9367164373397828,1.0,0.0,3.0,1.0,0.0
17933580,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.897719144821167,0.5309262871742249,0.4801323711872101,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.982519805431366,0.686894416809082,0.6508693695068359,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8600515127182007,0.4677367806434631,0.3290356695652008,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8382154703140259,0.4308203756809234,0.4112341105937958,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6910547018051147,0.2364218384027481,1.0838525295257568,284.9560241699219,284.95001220703125,304.0331115722656,293.7375793457031,300.4105834960937,297.2646179199219,284.9560241699219,1.0,0.6728771328926086,0.9295973777770996,0.9295973777770996,1.0,1.0,-3.549010992050171,1.6478503942489624,1.9011605978012085,0.8416174054145813,0.944624960422516,0.944624960422516,0.0,211.680404663086,220.0,72136.546875,0.0,3826.99462890625,1.0,278.1499938964844,282.6811218261719,296.74053955078125,301.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,35619.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958460807800293,1.0,0.0,0.0,3.8052477836608887,3.805273294448853,9.66182597039733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.056640625,0.0,1709.87548828125,1895.4371337890625,0.0,3938.853271484375,0.939853012561798,1.0,0.0,3.0,1.0,0.0
17933640,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.897719144821167,0.5309262871742249,0.4801323711872101,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.982519805431366,0.686894416809082,0.6508693695068359,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8600515127182007,0.4677367806434631,0.3290356695652008,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8382154703140259,0.4308203756809234,0.4112341105937958,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6910547018051147,0.2364218384027481,1.0838525295257568,284.9560241699219,284.95001220703125,304.0331115722656,293.7375793457031,300.4105834960937,297.2646179199219,284.9560241699219,1.0,0.6728771328926086,0.9295973777770996,0.9295973777770996,1.0,1.0,-3.549010992050171,1.6478503942489624,1.9011605978012085,0.8416174054145813,0.944624960422516,0.944624960422516,0.0,211.680404663086,220.0,72136.546875,0.0,3826.99462890625,1.0,278.1499938964844,282.6811218261719,296.74053955078125,301.3730773925781,293.1499938964844,293.1499938964844,278.1499938964844,35619.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958460807800293,1.0,0.0,0.0,3.8052477836608887,3.805273294448853,9.66182597039733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.056640625,0.0,1709.87548828125,1895.4371337890625,0.0,3938.853271484375,0.939853012561798,1.0,0.0,3.0,1.0,0.0
17933700,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.8958673477172852,0.5304622650146484,0.479769617319107,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.9813950657844543,0.6877568960189819,0.6517336964607239,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.85939621925354,0.4690800011157989,0.3300038874149322,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.837171196937561,0.4313213229179382,0.4117603898048401,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.6900314688682556,0.2366274446249008,1.085039734840393,284.9559020996094,284.95001220703125,304.04132080078125,293.74090576171875,300.4141540527344,297.263916015625,284.9559020996094,1.0,0.6741498708724976,0.9293590784072876,0.9293590784072876,1.0,1.0,-3.5528392791748047,1.6497026681900024,1.9031364917755127,0.8424578905105591,0.9464946389198304,0.9464946389198304,0.0,213.2191772460937,220.0,72236.734375,0.0,3845.991943359375,1.0,278.1499938964844,282.6792907714844,296.7438049316406,301.3828125,293.1499938964844,293.1499938964844,278.1499938964844,35624.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587393403053284,1.0,0.0,0.0,3.812074899673462,3.812100410461426,9.696525467006722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.8564453125,0.0,1718.13427734375,1895.4371337890625,0.0,3941.34033203125,0.9413918256759644,1.0,0.0,3.0,1.0,0.0
17933760,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8940381407737732,0.5299995541572571,0.4794078767299652,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.980269968509674,0.6886075735092163,0.6525869965553284,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8587595224380493,0.4704290628433227,0.3309760093688965,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8361417055130005,0.4318172931671142,0.4122819006443023,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.6890181303024292,0.2368279695510864,1.0862034559249878,284.955810546875,284.95001220703125,304.0495300292969,293.74432373046875,300.417724609375,297.2632141113281,284.9558410644531,1.0,0.6754145622253418,0.9291157722473145,0.9291157722473145,1.0,1.0,-3.556626796722412,1.6515339612960815,1.905092716217041,0.8432911038398743,0.9483680129051208,0.9483680129051208,0.0,214.75572204589844,223.0,72336.2265625,0.0,3864.91015625,1.0,278.1499938964844,282.677490234375,296.7471618652344,301.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,35628.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590108394622804,1.0,0.0,0.0,3.818825721740722,3.8188514709472656,9.73089868239185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10664.595703125,0.0,1726.326171875,1895.4371337890625,0.0,3943.763671875,0.942913830280304,1.0,0.0,3.0,1.0,0.0
17933820,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8904469609260559,0.5290777087211609,0.478687584400177,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9780165553092957,0.6902673244476318,0.6542544364929199,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8575425744056702,0.4731485545635223,0.3329348564147949,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8341236114501953,0.4327917993068695,0.413308322429657,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6870183348655701,0.2372115850448608,1.0884507894515991,284.95574951171875,284.95001220703125,304.06597900390625,293.7514038085937,300.4249267578125,297.2618408203125,284.9557800292969,1.0,0.67791748046875,0.9286292195320128,0.9286292195320128,1.0,1.0,-3.5640623569488525,1.6551271677017212,1.908935308456421,0.8449280261993408,0.9521434903144836,0.9521434903144836,0.0,217.82077026367188,226.0,72533.078125,0.0,3902.45263671875,1.0,278.1499938964844,282.674072265625,296.754150390625,301.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35635.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595336318016052,1.0,0.0,0.0,3.832111835479736,3.8321375846862793,9.798725386644946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9189453125,0.0,1742.5123291015625,1895.4371337890625,0.0,3948.427490234375,0.9459100365638732,1.0,0.0,3.0,1.0,0.0
17933880,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8904469609260559,0.5290777087211609,0.478687584400177,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9780165553092957,0.6902673244476318,0.6542544364929199,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8575425744056702,0.4731485545635223,0.3329348564147949,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8341236114501953,0.4327917993068695,0.413308322429657,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6870183348655701,0.2372115850448608,1.0884507894515991,284.95574951171875,284.95001220703125,304.06597900390625,293.7514038085937,300.4249267578125,297.2618408203125,284.9557800292969,1.0,0.67791748046875,0.9286292195320128,0.9286292195320128,1.0,1.0,-3.5640623569488525,1.6551271677017212,1.908935308456421,0.8449280261993408,0.9521434903144836,0.9521434903144836,0.0,217.82077026367188,226.0,72533.078125,0.0,3902.45263671875,1.0,278.1499938964844,282.674072265625,296.754150390625,301.41217041015625,293.1499938964844,293.1499938964844,278.1499938964844,35635.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595336318016052,1.0,0.0,0.0,3.832111835479736,3.8321375846862793,9.798725386644946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.9189453125,0.0,1742.5123291015625,1895.4371337890625,0.0,3948.427490234375,0.9459100365638732,1.0,0.0,3.0,1.0,0.0
17933940,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8869328498840332,0.5281579494476318,0.4779695272445678,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9757600426673888,0.691896378993988,0.6558933258056641,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8563818335533142,0.4758841693401336,0.3349048793315887,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8321542739868164,0.4337533712387085,0.4143227934837341,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6850563287734985,0.2375825941562652,1.0906420946121216,284.9557189941406,284.95001220703125,304.0824584960937,293.7588195800781,300.4320983886719,297.2604675292969,284.95574951171875,1.0,0.6803997159004211,0.9281426072120668,0.9281426072120668,1.0,1.0,-3.5713918209075928,1.6586676836013794,1.9127241373062127,0.8465394377708435,0.9559531211853028,0.9559531211853028,0.0,220.8873748779297,229.0,72728.421875,0.0,3939.88525390625,1.0,278.1499938964844,282.6707458496094,296.7613525390625,301.4319152832031,293.1499938964844,293.1499938964844,278.1499938964844,35643.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600281715393066,1.0,0.0,0.0,3.8452532291412354,3.8452789783477774,9.86604618447018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.154296875,0.0,1758.626953125,1895.4371337890625,0.0,3952.8369140625,0.9488720297813416,1.0,0.0,3.0,1.0,0.0
17934000,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8869328498840332,0.5281579494476318,0.4779695272445678,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9757600426673888,0.691896378993988,0.6558933258056641,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8563818335533142,0.4758841693401336,0.3349048793315887,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8321542739868164,0.4337533712387085,0.4143227934837341,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6850563287734985,0.2375825941562652,1.0906420946121216,284.9557189941406,284.95001220703125,304.0824584960937,293.7588195800781,300.4320983886719,297.2604675292969,284.95574951171875,1.0,0.6803997159004211,0.9281426072120668,0.9281426072120668,1.0,1.0,-3.5713918209075928,1.6586676836013794,1.9127241373062127,0.8465394377708435,0.9559531211853028,0.9559531211853028,0.0,220.8873748779297,229.0,72728.421875,0.0,3939.88525390625,1.0,278.1499938964844,282.6707458496094,296.7613525390625,301.4319152832031,293.1499938964844,293.1499938964844,278.1499938964844,35643.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600281715393066,1.0,0.0,0.0,3.8452532291412354,3.8452789783477774,9.86604618447018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10723.154296875,0.0,1758.626953125,1895.4371337890625,0.0,3952.8369140625,0.9488720297813416,1.0,0.0,3.0,1.0,0.0
17934060,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.883502185344696,0.5272412300109863,0.4772543609142303,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9735004901885986,0.6934770345687866,0.657487154006958,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8552858829498291,0.4786446392536163,0.3368920087814331,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8302313685417175,0.4346944987773895,0.415318101644516,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6831297278404236,0.2379348576068878,1.0927482843399048,284.9557800292969,284.95001220703125,304.09893798828125,293.7665405273437,300.4393310546875,297.2591552734375,284.955810546875,1.0,0.6828534007072449,0.927668035030365,0.927668035030365,1.0,1.0,-3.578570604324341,1.662136435508728,1.9164342880249023,0.848109245300293,0.959843099117279,0.959843099117279,0.0,223.9467620849609,232.0,72922.4609375,0.0,3977.02392578125,1.0,278.1499938964844,282.66754150390625,296.7689514160156,301.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,35647.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605011343955994,1.0,0.0,0.0,3.858243227005005,3.858269214630127,9.932817874869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.404296875,0.0,1774.63623046875,1895.4371337890625,0.0,3957.0517578125,0.9518013596534728,1.0,0.0,3.0,1.0,0.0
17934120,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.883502185344696,0.5272412300109863,0.4772543609142303,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9735004901885986,0.6934770345687866,0.657487154006958,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8552858829498291,0.4786446392536163,0.3368920087814331,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8302313685417175,0.4346944987773895,0.415318101644516,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6831297278404236,0.2379348576068878,1.0927482843399048,284.9557800292969,284.95001220703125,304.09893798828125,293.7665405273437,300.4393310546875,297.2591552734375,284.955810546875,1.0,0.6828534007072449,0.927668035030365,0.927668035030365,1.0,1.0,-3.578570604324341,1.662136435508728,1.9164342880249023,0.848109245300293,0.959843099117279,0.959843099117279,0.0,223.9467620849609,232.0,72922.4609375,0.0,3977.02392578125,1.0,278.1499938964844,282.66754150390625,296.7689514160156,301.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,35647.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605011343955994,1.0,0.0,0.0,3.858243227005005,3.858269214630127,9.932817874869215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.404296875,0.0,1774.63623046875,1895.4371337890625,0.0,3957.0517578125,0.9518013596534728,1.0,0.0,3.0,1.0,0.0
17934180,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8801491260528564,0.5263266563415527,0.4765414893627167,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.971230685710907,0.695000946521759,0.6590282917022705,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.854249894618988,0.4814329445362091,0.3388984799385071,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.828345537185669,0.435611218214035,0.416290819644928,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6812323331832886,0.2382665425539016,1.0947623252868652,284.9558410644531,284.95001220703125,304.115478515625,293.77459716796875,300.44659423828125,297.2578430175781,284.95587158203125,1.0,0.6852761507034302,0.9271934032440186,0.9271934032440186,1.0,1.0,-3.5855748653411865,1.6655218601226809,1.9200530052185056,0.8496258854866028,0.9637929797172546,0.9637929797172546,0.0,227.0013122558593,235.0,73114.7734375,0.0,4013.819091796875,1.0,278.1499938964844,282.6643981933594,296.7769470214844,301.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,35650.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609528183937072,1.0,0.0,0.0,3.871100664138794,3.871126651763916,9.99912913357548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.5908203125,0.0,1790.57177734375,1895.4371337890625,0.0,3961.074462890625,0.9547014236450196,1.0,0.0,3.0,1.0,0.0
17934240,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8801491260528564,0.5263266563415527,0.4765414893627167,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.971230685710907,0.695000946521759,0.6590282917022705,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.854249894618988,0.4814329445362091,0.3388984799385071,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.828345537185669,0.435611218214035,0.416290819644928,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6812323331832886,0.2382665425539016,1.0947623252868652,284.9558410644531,284.95001220703125,304.115478515625,293.77459716796875,300.44659423828125,297.2578430175781,284.95587158203125,1.0,0.6852761507034302,0.9271934032440186,0.9271934032440186,1.0,1.0,-3.5855748653411865,1.6655218601226809,1.9200530052185056,0.8496258854866028,0.9637929797172546,0.9637929797172546,0.0,227.0013122558593,235.0,73114.7734375,0.0,4013.819091796875,1.0,278.1499938964844,282.6643981933594,296.7769470214844,301.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,35650.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609528183937072,1.0,0.0,0.0,3.871100664138794,3.871126651763916,9.99912913357548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.5908203125,0.0,1790.57177734375,1895.4371337890625,0.0,3961.074462890625,0.9547014236450196,1.0,0.0,3.0,1.0,0.0
17934300,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8784990906715393,0.525869607925415,0.4761854708194732,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9700926542282104,0.6957474946975708,0.6597845554351807,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8537501692771912,0.4828347563743591,0.3399070501327514,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8274151682853699,0.4360628426074981,0.4167710244655609,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6802950501441956,0.238426923751831,1.095745325088501,284.95587158203125,284.95001220703125,304.123779296875,293.7787475585937,300.4502258300781,297.2572021484375,284.9559020996094,1.0,0.6864789128303528,0.9269561171531676,0.9269561171531676,1.0,1.0,-3.5890281200408936,1.6671911478042605,1.9218370914459229,0.8503694534301758,0.9657811522483826,0.9657811522483826,0.0,228.52944946289065,235.0,73210.359375,0.0,4032.14794921875,1.0,278.1499938964844,282.662841796875,296.7810363769531,301.48248291015625,293.1499938964844,293.1499938964844,278.1499938964844,35652.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611692428588868,1.0,0.0,0.0,3.877492904663086,3.877519130706787,1.003217903416953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.154296875,0.0,1798.5340576171875,1895.4371337890625,0.0,3963.001953125,0.9561426639556884,1.0,0.0,3.0,1.0,0.0
17934360,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8768676519393921,0.5254127383232117,0.4758296906948089,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9689531922340392,0.6964824199676514,0.660530149936676,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8532635569572449,0.4842420220375061,0.3409194648265838,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8264932632446289,0.4365094900131225,0.4172465801239013,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.6793657541275024,0.2385833859443664,1.0967108011245728,284.9559326171875,284.95001220703125,304.132080078125,293.7829895019531,300.453857421875,297.2565612792969,284.9559631347656,1.0,0.6876757144927979,0.9267093539237976,0.9267093539237976,1.0,1.0,-3.5924479961395264,1.6688441038131714,1.9236040115356443,0.8511003851890564,0.9677861332893372,0.9677861332893372,0.0,230.0569305419922,238.0,73305.71875,0.0,4050.417236328125,1.0,278.1499938964844,282.66131591796875,296.7851867675781,301.4927673339844,293.1499938964844,293.1499938964844,278.1499938964844,35653.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613803625106812,1.0,0.0,0.0,3.883857727050781,3.8838839530944815,1.0065141395898536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.7236328125,0.0,1806.4859619140625,1895.4371337890625,0.0,3964.880859375,0.9575783014297484,1.0,0.0,3.0,1.0,0.0
17934420,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8736578226089478,0.5244990587234497,0.4751185178756714,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9666629433631896,0.6979056596755981,0.6619780659675598,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8523299098014832,0.4870789647102356,0.342959851026535,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8246683478355408,0.4373821914196014,0.4181787371635437,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6775252223014832,0.2388806939125061,1.0985724925994873,284.9560241699219,284.95001220703125,304.1487121582031,293.79168701171875,300.461181640625,297.2552795410156,284.9560241699219,1.0,0.6900458931922913,0.9262158274650574,0.9262158274650574,1.0,1.0,-3.599151372909546,1.6720914840698242,1.9270598888397217,0.85248863697052,0.9718551635742188,0.9718551635742188,0.0,233.1080474853516,241.0,73495.4296875,0.0,4086.669677734375,1.0,278.1499938964844,282.6583251953125,296.7938232421875,301.5136108398437,293.1499938964844,293.1499938964844,278.1499938964844,35655.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617888331413268,1.0,0.0,0.0,3.896503448486328,3.896529912948608,1.0130792134077635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.8671875,0.0,1822.3487548828125,1895.4371337890625,0.0,3968.515380859375,0.9604323506355286,1.0,0.0,3.0,1.0,0.0
17934480,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8736578226089478,0.5244990587234497,0.4751185178756714,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9666629433631896,0.6979056596755981,0.6619780659675598,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8523299098014832,0.4870789647102356,0.342959851026535,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8246683478355408,0.4373821914196014,0.4181787371635437,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6775252223014832,0.2388806939125061,1.0985724925994873,284.9560241699219,284.95001220703125,304.1487121582031,293.79168701171875,300.461181640625,297.2552795410156,284.9560241699219,1.0,0.6900458931922913,0.9262158274650574,0.9262158274650574,1.0,1.0,-3.599151372909546,1.6720914840698242,1.9270598888397217,0.85248863697052,0.9718551635742188,0.9718551635742188,0.0,233.1080474853516,241.0,73495.4296875,0.0,4086.669677734375,1.0,278.1499938964844,282.6583251953125,296.7938232421875,301.5136108398437,293.1499938964844,293.1499938964844,278.1499938964844,35655.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617888331413268,1.0,0.0,0.0,3.896503448486328,3.896529912948608,1.0130792134077635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.8671875,0.0,1822.3487548828125,1895.4371337890625,0.0,3968.515380859375,0.9604323506355286,1.0,0.0,3.0,1.0,0.0
17934540,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8705130219459534,0.5235847234725952,0.4744073748588562,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9643588662147522,0.6992791295051575,0.6633800268173218,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.851439893245697,0.489939421415329,0.3450168073177337,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8228654265403748,0.4382328987121582,0.4190907776355743,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6757095456123352,0.2391620129346847,1.100364327430725,284.9560852050781,284.95001220703125,304.1654052734375,293.8007202148437,300.4685363769531,297.2540283203125,284.95611572265625,1.0,0.6923912167549133,0.9257223010063172,0.9257223010063172,1.0,1.0,-3.605708360671997,1.675280213356018,1.9304282665252688,0.8537797331809998,0.9759774208068848,0.9759774208068848,0.0,236.1595764160156,244.0,73683.875,0.0,4122.6689453125,1.0,278.1499938964844,282.6553649902344,296.8027648925781,301.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,35658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621751308441162,1.0,0.0,0.0,3.909057855606079,3.90908432006836,1.0196179118793225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.9814453125,0.0,1838.1961669921875,1895.4371337890625,0.0,3971.951416015625,0.9632654786109924,1.0,0.0,3.0,1.0,0.0
17934600,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8705130219459534,0.5235847234725952,0.4744073748588562,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.9643588662147522,0.6992791295051575,0.6633800268173218,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.851439893245697,0.489939421415329,0.3450168073177337,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.8228654265403748,0.4382328987121582,0.4190907776355743,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.6757095456123352,0.2391620129346847,1.100364327430725,284.9560852050781,284.95001220703125,304.1654052734375,293.8007202148437,300.4685363769531,297.2540283203125,284.95611572265625,1.0,0.6923912167549133,0.9257223010063172,0.9257223010063172,1.0,1.0,-3.605708360671997,1.675280213356018,1.9304282665252688,0.8537797331809998,0.9759774208068848,0.9759774208068848,0.0,236.1595764160156,244.0,73683.875,0.0,4122.6689453125,1.0,278.1499938964844,282.6553649902344,296.8027648925781,301.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,35658.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621751308441162,1.0,0.0,0.0,3.909057855606079,3.90908432006836,1.0196179118793225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.9814453125,0.0,1838.1961669921875,1895.4371337890625,0.0,3971.951416015625,0.9632654786109924,1.0,0.0,3.0,1.0,0.0
17934660,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8674380779266357,0.5226693153381348,0.4736956357955932,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.962047040462494,0.7006000876426697,0.6647332310676575,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8505980968475342,0.4928249716758728,0.3470911085605621,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8210859298706055,0.4390605688095093,0.4199814200401306,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6739227175712585,0.2394274026155471,1.1020851135253906,284.9561767578125,284.95001220703125,304.1821594238281,293.8100891113281,300.4759521484375,297.2527770996094,284.9562072753906,1.0,0.6947110295295715,0.9252334237098694,0.9252334237098694,1.0,1.0,-3.612116813659668,1.6783961057662964,1.933720588684082,0.8550363183021545,0.9801682233810424,0.9801682233810424,0.0,239.2096099853516,247.0,73871.2109375,0.0,4158.38623046875,1.0,278.1499938964844,282.6524658203125,296.8120422363281,301.5559997558594,293.1499938964844,293.1499938964844,278.1499938964844,35660.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625412821769714,1.0,0.0,0.0,3.921515464782715,3.921542167663574,1.0261270517730736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.1015625,0.0,1854.0146484375,1895.4371337890625,0.0,3975.20654296875,0.9660781025886536,1.0,0.0,3.0,1.0,0.0
