time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17934720,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8674380779266357,0.5226693153381348,0.4736956357955932,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.962047040462494,0.7006000876426697,0.6647332310676575,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8505980968475342,0.4928249716758728,0.3470911085605621,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8210859298706055,0.4390605688095093,0.4199814200401306,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.6739227175712585,0.2394274026155471,1.1020851135253906,284.9561767578125,284.95001220703125,304.1821594238281,293.8100891113281,300.4759521484375,297.2527770996094,284.9562072753906,1.0,0.6947110295295715,0.9252334237098694,0.9252334237098694,1.0,1.0,-3.612116813659668,1.6783961057662964,1.933720588684082,0.8550363183021545,0.9801682233810424,0.9801682233810424,0.0,239.2096099853516,247.0,73871.2109375,0.0,4158.38623046875,1.0,278.1499938964844,282.6524658203125,296.8120422363281,301.5559997558594,293.1499938964844,293.1499938964844,278.1499938964844,35660.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625412821769714,1.0,0.0,0.0,3.921515464782715,3.921542167663574,1.0261270517730736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.1015625,0.0,1854.0146484375,1895.4371337890625,0.0,3975.20654296875,0.9660781025886536,1.0,0.0,3.0,1.0,0.0
17934780,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.864435613155365,0.5217527151107788,0.4729828238487243,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.95973539352417,0.7018725872039795,0.6660410761833191,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8498058915138245,0.4957340657711029,0.3491815328598022,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8193317651748657,0.4398671388626098,0.4208521544933319,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6721693277359009,0.2396789342164993,1.1037428379058838,284.9562683105469,284.95001220703125,304.1990051269531,293.8197937011719,300.4833374023437,297.25152587890625,284.956298828125,1.0,0.6970074772834778,0.9247445464134216,0.9247445464134216,1.0,1.0,-3.618388414382935,1.681427836418152,1.9369605779647827,0.8563400506973267,0.984419882297516,0.984419882297516,0.0,242.25955200195312,250.0,74057.3515625,0.0,4193.859375,1.0,278.1499938964844,282.6496276855469,296.8216247558594,301.5775756835937,293.1499938964844,293.1499938964844,278.1499938964844,35663.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628863334655762,1.0,0.0,0.0,3.9338784217834473,3.933905124664306,1.0326072015232055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.2060546875,0.0,1869.8094482421875,1895.4371337890625,0.0,3978.27294921875,0.968869924545288,1.0,0.0,3.0,1.0,0.0
17934840,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.864435613155365,0.5217527151107788,0.4729828238487243,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.95973539352417,0.7018725872039795,0.6660410761833191,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8498058915138245,0.4957340657711029,0.3491815328598022,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8193317651748657,0.4398671388626098,0.4208521544933319,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.6721693277359009,0.2396789342164993,1.1037428379058838,284.9562683105469,284.95001220703125,304.1990051269531,293.8197937011719,300.4833374023437,297.25152587890625,284.956298828125,1.0,0.6970074772834778,0.9247445464134216,0.9247445464134216,1.0,1.0,-3.618388414382935,1.681427836418152,1.9369605779647827,0.8563400506973267,0.984419882297516,0.984419882297516,0.0,242.25955200195312,250.0,74057.3515625,0.0,4193.859375,1.0,278.1499938964844,282.6496276855469,296.8216247558594,301.5775756835937,293.1499938964844,293.1499938964844,278.1499938964844,35663.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628863334655762,1.0,0.0,0.0,3.9338784217834473,3.933905124664306,1.0326072015232055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.2060546875,0.0,1869.8094482421875,1895.4371337890625,0.0,3978.27294921875,0.968869924545288,1.0,0.0,3.0,1.0,0.0
17934900,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8629610538482666,0.5212937593460083,0.4726258814334869,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9585800766944884,0.7024911046028137,0.6666784882545471,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8494277596473694,0.4971972405910492,0.3502326309680938,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8184632658958435,0.4402626156806946,0.4212802052497864,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.671305239200592,0.2397998422384262,1.1045496463775637,284.9563293457031,284.95001220703125,304.2074279785156,293.8247375488281,300.487060546875,297.2509155273437,284.95635986328125,1.0,0.6981472969055176,0.9245001077651978,0.9245001077651978,1.0,1.0,-3.621474742889404,1.6829123497009275,1.9385623931884768,0.8570128679275513,0.9865687489509584,0.9865687489509584,0.0,243.7847137451172,250.0,74149.9765625,0.0,4211.50927734375,1.0,278.1499938964844,282.6482238769531,296.8265380859375,301.58843994140625,293.1499938964844,293.1499938964844,278.1499938964844,35664.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630508422851562,1.0,0.0,0.0,3.9400250911712646,3.940052032470703,1.035836589835526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.7529296875,0.0,1877.69873046875,1895.4371337890625,0.0,3979.734375,0.9702579975128174,1.0,0.0,3.0,1.0,0.0
17934960,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8615045547485352,0.5208344459533691,0.4722685813903808,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9574260711669922,0.7030977010726929,0.6673046350479126,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.8490618467330933,0.4986660480499267,0.3512875437736511,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.817600429058075,0.4406527578830719,0.4217032194137573,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6704499125480652,0.2399176210165023,1.1053420305252075,284.95635986328125,284.95001220703125,304.2159118652344,293.8298034667969,300.4907531738281,297.25030517578125,284.9563903808594,1.0,0.6992815136909485,0.9242518544197084,0.9242518544197084,1.0,1.0,-3.6245293617248535,1.6843754053115845,1.9401538372039795,0.8577039837837219,0.9887369871139526,0.9887369871139526,0.0,245.30953979492188,253.0,74242.3828125,0.0,4229.09912109375,1.0,278.1499938964844,282.6468200683594,296.8315124511719,301.599365234375,293.1499938964844,293.1499938964844,278.1499938964844,35665.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96321040391922,1.0,0.0,0.0,3.9461472034454346,3.946174144744873,1.0390581337560434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.3056640625,0.0,1885.5792236328125,1895.4371337890625,0.0,3981.1513671875,0.9716410636901855,1.0,0.0,3.0,1.0,0.0
17935020,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8586434125900269,0.5199135541915894,0.4715519845485687,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.955115020275116,0.7042618989944458,0.6685114502906799,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8483682870864868,0.50162672996521,0.3534133434295654,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8158862590789795,0.4414109289646148,0.4225285649299621,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6687614917755127,0.2401405125856399,1.1068694591522217,284.9564819335937,284.95001220703125,304.23291015625,293.8401184082031,300.4981689453125,297.24908447265625,284.9565124511719,1.0,0.7015284299850464,0.9237552881240844,0.9237552881240844,1.0,1.0,-3.6305088996887207,1.687226414680481,1.94328248500824,0.859110414981842,0.9931474924087524,0.9931474924087524,0.0,248.35585021972656,256.0,74426.28125,0.0,4263.9912109375,1.0,278.1499938964844,282.64410400390625,296.841796875,301.6215209960937,293.1499938964844,293.1499938964844,278.1499938964844,35667.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963517129421234,1.0,0.0,0.0,3.958311557769776,3.958338737487793,1.045473936756025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.43359375,0.0,1901.297607421875,1895.4371337890625,0.0,3983.875244140625,0.9743911027908324,1.0,0.0,3.0,1.0,0.0
17935080,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8586434125900269,0.5199135541915894,0.4715519845485687,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.955115020275116,0.7042618989944458,0.6685114502906799,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8483682870864868,0.50162672996521,0.3534133434295654,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8158862590789795,0.4414109289646148,0.4225285649299621,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6687614917755127,0.2401405125856399,1.1068694591522217,284.9564819335937,284.95001220703125,304.23291015625,293.8401184082031,300.4981689453125,297.24908447265625,284.9565124511719,1.0,0.7015284299850464,0.9237552881240844,0.9237552881240844,1.0,1.0,-3.6305088996887207,1.687226414680481,1.94328248500824,0.859110414981842,0.9931474924087524,0.9931474924087524,0.0,248.35585021972656,256.0,74426.28125,0.0,4263.9912109375,1.0,278.1499938964844,282.64410400390625,296.841796875,301.6215209960937,293.1499938964844,293.1499938964844,278.1499938964844,35667.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963517129421234,1.0,0.0,0.0,3.958311557769776,3.958338737487793,1.045473936756025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.43359375,0.0,1901.297607421875,1895.4371337890625,0.0,3983.875244140625,0.9743911027908324,1.0,0.0,3.0,1.0,0.0
17935140,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8558434844017029,0.5189903378486633,0.4708336591720581,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.952805519104004,0.7053883671760559,0.6696831583976746,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8477112650871277,0.5046057105064392,0.3555518090724945,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8141852617263794,0.4421516060829162,0.4233378469944,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6671033501625061,0.2403537929058075,1.108354568481445,284.95660400390625,284.95001220703125,304.25,293.8507995605469,300.505615234375,297.2478942871094,284.9566345214844,1.0,0.7037572860717773,0.9232587218284608,0.9232587218284608,1.0,1.0,-3.636385202407837,1.6900206804275513,1.9463645219802856,0.8605194687843323,0.9976179599761964,0.9976179599761964,0.0,251.40530395507807,259.0,74609.28125,0.0,4298.736328125,1.0,278.1499938964844,282.64141845703125,296.852294921875,301.64385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35670.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963800847530365,1.0,0.0,0.0,3.970405101776123,3.9704322814941406,1.0518720046093222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.560546875,0.0,1917.0257568359373,1895.4371337890625,0.0,3986.3935546875,0.9771234393119812,1.0,0.0,3.0,1.0,0.0
17935200,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8558434844017029,0.5189903378486633,0.4708336591720581,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.952805519104004,0.7053883671760559,0.6696831583976746,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8477112650871277,0.5046057105064392,0.3555518090724945,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8141852617263794,0.4421516060829162,0.4233378469944,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6671033501625061,0.2403537929058075,1.108354568481445,284.95660400390625,284.95001220703125,304.25,293.8507995605469,300.505615234375,297.2478942871094,284.9566345214844,1.0,0.7037572860717773,0.9232587218284608,0.9232587218284608,1.0,1.0,-3.636385202407837,1.6900206804275513,1.9463645219802856,0.8605194687843323,0.9976179599761964,0.9976179599761964,0.0,251.40530395507807,259.0,74609.28125,0.0,4298.736328125,1.0,278.1499938964844,282.64141845703125,296.852294921875,301.64385986328125,293.1499938964844,293.1499938964844,278.1499938964844,35670.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963800847530365,1.0,0.0,0.0,3.970405101776123,3.9704322814941406,1.0518720046093222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.560546875,0.0,1917.0257568359373,1895.4371337890625,0.0,3986.3935546875,0.9771234393119812,1.0,0.0,3.0,1.0,0.0
17935260,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.853111207485199,0.5180710554122925,0.4701168835163116,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9505083560943604,0.7064828276634216,0.6708229184150696,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8470972180366516,0.5076084733009338,0.3577052056789398,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8125019669532776,0.4428789317607879,0.424133151769638,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6654816269874573,0.2405604422092437,1.1098049879074097,284.9578857421875,284.95001220703125,304.26739501953125,293.8617858886719,300.5132141113281,297.24676513671875,284.9579772949219,1.0,0.7059701085090637,0.9227676391601562,0.9227676391601562,1.0,1.0,-3.642185688018799,1.692771077156067,1.9494144916534424,0.8619424700737,1.0,1.0,0.0,254.45162963867188,262.0,74780.7890625,0.0,4333.3603515625,1.0,278.1499938964844,282.6400146484375,296.86309814453125,301.66583251953125,293.1499938964844,293.1499938964844,278.1499938964844,35724.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640478491783142,1.0,0.0,0.0,3.980654001235962,3.980681419372559,1.0573095323707091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.84375,0.0,1930.843994140625,1895.4371337890625,0.0,3988.5859375,0.9794581532478333,1.0,0.0,3.0,1.0,0.0
17935320,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.853111207485199,0.5180710554122925,0.4701168835163116,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9505083560943604,0.7064828276634216,0.6708229184150696,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8470972180366516,0.5076084733009338,0.3577052056789398,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8125019669532776,0.4428789317607879,0.424133151769638,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.6654816269874573,0.2405604422092437,1.1098049879074097,284.9578857421875,284.95001220703125,304.26739501953125,293.8617858886719,300.5132141113281,297.24676513671875,284.9579772949219,1.0,0.7059701085090637,0.9227676391601562,0.9227676391601562,1.0,1.0,-3.642185688018799,1.692771077156067,1.9494144916534424,0.8619424700737,1.0,1.0,0.0,254.45162963867188,262.0,74780.7890625,0.0,4333.3603515625,1.0,278.1499938964844,282.6400146484375,296.86309814453125,301.66583251953125,293.1499938964844,293.1499938964844,278.1499938964844,35724.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640478491783142,1.0,0.0,0.0,3.980654001235962,3.980681419372559,1.0573095323707091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.84375,0.0,1930.843994140625,1895.4371337890625,0.0,3988.5859375,0.9794581532478333,1.0,0.0,3.0,1.0,0.0
17935380,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8504644632339478,0.5171750783920288,0.4694154858589172,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9482434391975404,0.7075555920600891,0.6719367504119873,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8465458154678345,0.510655403137207,0.3598855435848236,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8108490705490112,0.4436030387878418,0.4249210059642792,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6639099717140198,0.2407678067684173,1.1112431287765503,284.9623413085937,284.95001220703125,304.28521728515625,293.8731689453125,300.5211486816406,297.2458801269531,284.9625244140625,1.0,0.7081703543663025,0.922276496887207,0.922276496887207,1.0,1.0,-3.647982597351074,1.6955130100250244,1.9524695873260496,0.8633934259414673,1.0,1.0,0.0,257.48260498046875,265.0,74928.140625,0.0,4367.98193359375,1.0,278.1499938964844,282.64178466796875,296.87408447265625,301.6865234375,293.1499938964844,293.1499938964844,278.1499938964844,35825.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964218020439148,1.0,0.0,0.0,3.986755847930908,3.986783027648926,1.0605533589114202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.630859375,0.0,1939.666259765625,1895.4371337890625,0.0,3990.095458984375,0.9808934330940248,1.0,0.0,3.0,1.0,0.0
17935440,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8504644632339478,0.5171750783920288,0.4694154858589172,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.9482434391975404,0.7075555920600891,0.6719367504119873,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8465458154678345,0.510655403137207,0.3598855435848236,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8108490705490112,0.4436030387878418,0.4249210059642792,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6639099717140198,0.2407678067684173,1.1112431287765503,284.9623413085937,284.95001220703125,304.28521728515625,293.8731689453125,300.5211486816406,297.2458801269531,284.9625244140625,1.0,0.7081703543663025,0.922276496887207,0.922276496887207,1.0,1.0,-3.647982597351074,1.6955130100250244,1.9524695873260496,0.8633934259414673,1.0,1.0,0.0,257.48260498046875,265.0,74928.140625,0.0,4367.98193359375,1.0,278.1499938964844,282.64178466796875,296.87408447265625,301.6865234375,293.1499938964844,293.1499938964844,278.1499938964844,35825.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964218020439148,1.0,0.0,0.0,3.986755847930908,3.986783027648926,1.0605533589114202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.630859375,0.0,1939.666259765625,1895.4371337890625,0.0,3990.095458984375,0.9808934330940248,1.0,0.0,3.0,1.0,0.0
17935500,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8491804003715515,0.5167420506477356,0.4690771400928497,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9471297860145568,0.7080841064453125,0.6724850535392761,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8463024497032166,0.5122045278549194,0.3609926998615265,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8100395798683167,0.4439667761325836,0.4253152906894684,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.6631488800048828,0.24087455868721,1.1119707822799685,284.96563720703125,284.95001220703125,304.2943115234375,293.8789978027344,300.5252685546875,297.24560546875,284.96588134765625,1.0,0.7092688083648682,0.9220309853553772,0.9220309853553772,1.0,1.0,-3.6509175300598153,1.6968988180160522,1.9540187120437624,0.8641393184661865,1.0,1.0,0.0,258.9883728027344,265.0,74996.265625,0.0,4385.36962890625,1.0,278.1499938964844,282.6436767578125,296.8797302246094,301.6966247558594,293.1499938964844,293.1499938964844,278.1499938964844,35859.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964269757270813,1.0,0.0,0.0,3.988648653030396,3.988676071166992,1.0615606242936335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.90234375,0.0,1942.429931640625,1895.4371337890625,0.0,3990.55419921875,0.9813435077667236,1.0,0.0,3.0,1.0,0.0
17935560,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8479158878326416,0.5163148641586304,0.4687439501285553,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9460244178771972,0.7086088061332703,0.6730298399925232,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8460728526115417,0.5137639045715332,0.3621069490909576,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8092368245124817,0.4443311095237732,0.4257100522518158,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.6624003052711487,0.240982711315155,1.1127040386199951,284.96923828125,284.95001220703125,304.3034973144531,293.8849182128906,300.5294494628906,297.245361328125,284.9695129394531,1.0,0.7103670835494995,0.9217809438705444,0.9217809438705444,1.0,1.0,-3.653869152069092,1.6982910633087158,1.955578088760376,0.8648940920829773,1.0,1.0,0.0,260.4924011230469,253.0,75063.140625,0.0,4402.8193359375,1.0,278.1499938964844,282.6458435058594,296.8854675292969,301.7066955566406,293.1499938964844,293.1499938964844,278.1499938964844,35887.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643077850341796,1.0,0.0,0.0,3.990225315093994,3.990252733230591,1.06240008790337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.0517578125,0.0,1944.734375,1895.4371337890625,0.0,3990.8916015625,0.9817184805870056,1.0,0.0,3.0,1.0,0.0
17935620,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8509622812271118,0.5154924392700195,0.4678302407264709,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9510518908500672,0.7096561789512634,0.6738306879997253,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8511750102043152,0.5169236063957214,0.3641497194766998,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8130271434783936,0.4450736343860626,0.4262234568595886,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6654471755027771,0.2412196546792984,1.1128811836242676,284.974609375,284.95001220703125,304.3221740722656,293.8970031738281,300.5379943847656,297.2451477050781,284.97479248046875,1.0,0.7083430290222168,0.9212809205055236,0.9212809205055236,1.0,1.0,-3.657026290893554,1.699742555618286,1.957283616065979,0.8657566905021667,1.0,1.0,0.0,256.1559143066406,241.0,75161.46875,0.0,4384.36767578125,1.0,278.1499938964844,282.6490478515625,296.8970642089844,301.7254943847656,293.1499938964844,293.1499938964844,278.1499938964844,35932.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643189907073976,1.0,0.0,0.0,3.9926891326904297,3.9927165508270255,1.0637124887580285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.7685546875,0.0,1948.3387451171875,1895.4371337890625,0.0,3990.99072265625,0.9823043942451476,1.0,0.0,3.0,1.0,0.0
17935680,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8509622812271118,0.5154924392700195,0.4678302407264709,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9510518908500672,0.7096561789512634,0.6738306879997253,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8511750102043152,0.5169236063957214,0.3641497194766998,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8130271434783936,0.4450736343860626,0.4262234568595886,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6654471755027771,0.2412196546792984,1.1128811836242676,284.974609375,284.95001220703125,304.3221740722656,293.8970031738281,300.5379943847656,297.2451477050781,284.97479248046875,1.0,0.7083430290222168,0.9212809205055236,0.9212809205055236,1.0,1.0,-3.657026290893554,1.699742555618286,1.957283616065979,0.8657566905021667,1.0,1.0,0.0,256.1559143066406,241.0,75161.46875,0.0,4384.36767578125,1.0,278.1499938964844,282.6490478515625,296.8970642089844,301.7254943847656,293.1499938964844,293.1499938964844,278.1499938964844,35932.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643189907073976,1.0,0.0,0.0,3.9926891326904297,3.9927165508270255,1.0637124887580285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.7685546875,0.0,1948.3387451171875,1895.4371337890625,0.0,3990.99072265625,0.9823043942451476,1.0,0.0,3.0,1.0,0.0
17935740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8573219180107117,0.5147411227226257,0.4668366014957428,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9599474668502808,0.7107014656066895,0.6744807958602905,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.85968017578125,0.5201766490936279,0.3661451637744903,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8197583556175232,0.4458560645580292,0.4266223609447479,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.671232283115387,0.2415178269147873,1.1125997304916382,284.9795227050781,284.95001220703125,304.3412475585937,293.909423828125,300.5470275878906,297.2454833984375,284.9797058105469,1.0,0.7045705318450928,0.9207808971405028,0.9207808971405028,1.0,1.0,-3.659156322479248,1.7007033824920654,1.958452820777893,0.8663395047187805,1.0,1.0,0.0,247.9989013671875,229.0,75243.0390625,0.0,4339.203125,1.0,278.1499938964844,282.6522827148437,296.90899658203125,301.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35958.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642133712768556,1.0,0.0,0.0,3.994136095046997,3.994163751602173,1.064483740265132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9169921875,0.0,1950.4581298828125,1895.4371337890625,0.0,3990.05419921875,0.9826485514640808,1.0,0.0,3.0,1.0,0.0
17935800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8573219180107117,0.5147411227226257,0.4668366014957428,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9599474668502808,0.7107014656066895,0.6744807958602905,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.85968017578125,0.5201766490936279,0.3661451637744903,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8197583556175232,0.4458560645580292,0.4266223609447479,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.671232283115387,0.2415178269147873,1.1125997304916382,284.9795227050781,284.95001220703125,304.3412475585937,293.909423828125,300.5470275878906,297.2454833984375,284.9797058105469,1.0,0.7045705318450928,0.9207808971405028,0.9207808971405028,1.0,1.0,-3.659156322479248,1.7007033824920654,1.958452820777893,0.8663395047187805,1.0,1.0,0.0,247.9989013671875,229.0,75243.0390625,0.0,4339.203125,1.0,278.1499938964844,282.6522827148437,296.90899658203125,301.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,35958.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642133712768556,1.0,0.0,0.0,3.994136095046997,3.994163751602173,1.064483740265132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.9169921875,0.0,1950.4581298828125,1895.4371337890625,0.0,3990.05419921875,0.9826485514640808,1.0,0.0,3.0,1.0,0.0
17935860,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8658624291419983,0.5140474438667297,0.4658303260803222,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9706658720970154,0.711724579334259,0.6750449538230896,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.870503842830658,0.5235114097595215,0.3681468069553375,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.828228771686554,0.4466709196567535,0.4269835650920868,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6788243651390076,0.241873636841774,1.112248420715332,284.9848022460937,284.95001220703125,304.3606262207031,293.92218017578125,300.556396484375,297.2462463378906,284.9849853515625,1.0,0.6999244689941406,0.9202859997749328,0.9202859997749328,1.0,1.0,-3.661044597625733,1.701545238494873,1.9594992399215696,0.8668747544288635,1.0,1.0,0.0,238.0656890869141,217.0,75321.09375,0.0,4282.22265625,1.0,278.1499938964844,282.65594482421875,296.92138671875,301.76043701171875,293.1499938964844,293.1499938964844,278.1499938964844,35974.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640392065048218,1.0,0.0,0.0,3.995017290115357,3.995044946670532,1.06495338059176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.7099609375,0.0,1951.749267578125,1895.4371337890625,0.0,3988.5087890625,0.9828581213951112,1.0,0.0,3.0,1.0,0.0
17935920,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8658624291419983,0.5140474438667297,0.4658303260803222,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9706658720970154,0.711724579334259,0.6750449538230896,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.870503842830658,0.5235114097595215,0.3681468069553375,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.828228771686554,0.4466709196567535,0.4269835650920868,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6788243651390076,0.241873636841774,1.112248420715332,284.9848022460937,284.95001220703125,304.3606262207031,293.92218017578125,300.556396484375,297.2462463378906,284.9849853515625,1.0,0.6999244689941406,0.9202859997749328,0.9202859997749328,1.0,1.0,-3.661044597625733,1.701545238494873,1.9594992399215696,0.8668747544288635,1.0,1.0,0.0,238.0656890869141,217.0,75321.09375,0.0,4282.22265625,1.0,278.1499938964844,282.65594482421875,296.92138671875,301.76043701171875,293.1499938964844,293.1499938964844,278.1499938964844,35974.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640392065048218,1.0,0.0,0.0,3.995017290115357,3.995044946670532,1.06495338059176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.7099609375,0.0,1951.749267578125,1895.4371337890625,0.0,3988.5087890625,0.9828581213951112,1.0,0.0,3.0,1.0,0.0
17935980,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8763324618339539,0.5134049654006958,0.4648346602916717,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.982257843017578,0.7127236127853394,0.6755470633506775,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8833985328674316,0.5269239544868469,0.3701749145984649,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8382858633995056,0.4475124180316925,0.4273324012756347,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6879734992980957,0.2422796189785003,1.11194908618927,284.99053955078125,284.95001220703125,304.3803405761719,293.935302734375,300.5660705566406,297.24737548828125,284.99072265625,1.0,0.6947960257530212,0.9197911024093628,0.9197911024093628,1.0,1.0,-3.6629507541656494,1.7023921012878418,1.960558652877808,0.8674300312995911,1.0,1.0,0.0,227.1430053710937,205.0,75399.609375,0.0,4219.0390625,1.0,278.1499938964844,282.6600036621094,296.934326171875,301.7784423828125,293.1499938964844,293.1499938964844,278.1499938964844,35983.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638307690620422,1.0,0.0,0.0,3.995540142059326,3.995567798614502,1.0652321407178531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.7421875,0.0,1952.515625,1895.4371337890625,0.0,3986.659423828125,0.9829824566841124,1.0,0.0,3.0,1.0,0.0
17936040,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8763324618339539,0.5134049654006958,0.4648346602916717,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.982257843017578,0.7127236127853394,0.6755470633506775,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8833985328674316,0.5269239544868469,0.3701749145984649,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8382858633995056,0.4475124180316925,0.4273324012756347,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6879734992980957,0.2422796189785003,1.11194908618927,284.99053955078125,284.95001220703125,304.3803405761719,293.935302734375,300.5660705566406,297.24737548828125,284.99072265625,1.0,0.6947960257530212,0.9197911024093628,0.9197911024093628,1.0,1.0,-3.6629507541656494,1.7023921012878418,1.960558652877808,0.8674300312995911,1.0,1.0,0.0,227.1430053710937,205.0,75399.609375,0.0,4219.0390625,1.0,278.1499938964844,282.6600036621094,296.934326171875,301.7784423828125,293.1499938964844,293.1499938964844,278.1499938964844,35983.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638307690620422,1.0,0.0,0.0,3.995540142059326,3.995567798614502,1.0652321407178531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.7421875,0.0,1952.515625,1895.4371337890625,0.0,3986.659423828125,0.9829824566841124,1.0,0.0,3.0,1.0,0.0
17936100,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8822437524795532,0.5130996108055115,0.4643440842628479,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9881360530853271,0.7132149934768677,0.6757823824882507,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8905631899833679,0.5286558270454407,0.3712012767791748,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.843926191329956,0.4479406774044037,0.4275064170360565,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6930722594261169,0.2424970269203186,1.111830472946167,284.9935607910156,284.95001220703125,304.3902893066406,293.94195556640625,300.5710144042969,297.2480163574219,284.9937744140625,1.0,0.6921341419219971,0.9195436835289,0.9195436835289,1.0,1.0,-3.66394567489624,1.7028342485427856,1.9611114263534544,0.8677244782447815,1.0,1.0,0.0,221.48231506347656,205.0,75439.6015625,0.0,4186.2861328125,1.0,278.1499938964844,282.6622009277344,296.9409484863281,301.78765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35986.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963720440864563,1.0,0.0,0.0,3.995720148086548,3.995747566223145,1.0653280924088904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.4228515625,0.0,1952.779296875,1895.4371337890625,0.0,3985.679931640625,0.9830252528190612,1.0,0.0,3.0,1.0,0.0
17936160,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8885865807533264,0.5128017067909241,0.4638577699661255,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9939592480659484,0.7137020230293274,0.6760109663009644,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8981740474700928,0.5303996801376343,0.3722341656684875,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8499964475631714,0.4483721554279327,0.4276809990406036,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6984918713569641,0.2427207082509994,1.1117291450500488,284.9966735839844,284.95001220703125,304.4003295898437,293.9486999511719,300.5760192871094,297.2486877441406,284.99688720703125,1.0,0.6894373297691345,0.9192963242530824,0.9192963242530824,1.0,1.0,-3.664966106414795,1.7032878398895264,1.9616782665252688,0.8680288195610046,1.0,1.0,0.0,215.7553100585937,193.0,75480.0625,0.0,4153.1689453125,1.0,278.1499938964844,282.6644287109375,296.9476318359375,301.7969970703125,293.1499938964844,293.1499938964844,278.1499938964844,35989.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636064171791076,1.0,0.0,0.0,3.9958693981170654,3.995897054672241,1.0654077868821332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.201171875,0.0,1952.9984130859373,1895.4371337890625,0.0,3984.66796875,0.9830607771873474,1.0,0.0,3.0,1.0,0.0
17936220,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9002115726470947,0.5121309757232666,0.4629108607769012,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.7156966924667358,0.6659696698188782,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9128488898277284,0.5338426232337952,0.3743385076522827,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8613804578781128,0.4491655230522156,0.4280561804771423,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7083926796913147,0.2431157380342483,1.1117161512374878,284.9929504394531,284.95001220703125,304.4205627441406,293.9624328613281,300.5869140625,297.2522888183594,284.9926147460937,1.0,0.6831362843513489,0.9188016653060912,0.9188016653060912,1.0,1.0,-3.6563596725463854,1.6990350484848022,1.9573246240615845,0.8661080598831177,1.0,1.0,0.0,205.5121917724609,181.0,75422.84375,0.0,4064.412353515625,1.0,278.1499938964844,282.6615295410156,296.9606018066406,301.80963134765625,293.1499938964844,293.1499938964844,278.1499938964844,35993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963196873664856,1.0,0.0,0.0,3.996079683303833,3.9961071014404297,1.0655198821041267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.5654296875,0.0,1953.3065185546875,1895.4371337890625,0.0,3981.031494140625,0.983110785484314,1.0,0.0,3.0,1.0,0.0
17936280,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9002115726470947,0.5121309757232666,0.4629108607769012,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9990000128746032,0.7156966924667358,0.6659696698188782,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9128488898277284,0.5338426232337952,0.3743385076522827,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8613804578781128,0.4491655230522156,0.4280561804771423,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7083926796913147,0.2431157380342483,1.1117161512374878,284.9929504394531,284.95001220703125,304.4205627441406,293.9624328613281,300.5869140625,297.2522888183594,284.9926147460937,1.0,0.6831362843513489,0.9188016653060912,0.9188016653060912,1.0,1.0,-3.6563596725463854,1.6990350484848022,1.9573246240615845,0.8661080598831177,1.0,1.0,0.0,205.5121917724609,181.0,75422.84375,0.0,4064.412353515625,1.0,278.1499938964844,282.6615295410156,296.9606018066406,301.80963134765625,293.1499938964844,293.1499938964844,278.1499938964844,35993.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963196873664856,1.0,0.0,0.0,3.996079683303833,3.9961071014404297,1.0655198821041267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.5654296875,0.0,1953.3065185546875,1895.4371337890625,0.0,3981.031494140625,0.983110785484314,1.0,0.0,3.0,1.0,0.0
17936340,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9101608991622924,0.5112541913986206,0.46189945936203,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.7202656865119934,0.6442042589187622,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9265873432159424,0.5371267795562744,0.3764219582080841,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8712043762207031,0.4497898519039154,0.42838916182518,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7163094878196716,0.2433823943138122,1.1116386651992798,284.9689025878906,284.95001220703125,304.4410095214844,293.9765014648437,300.6009826660156,297.2626647949219,284.9678955078125,1.0,0.6752010583877563,0.9183069467544556,0.9183069467544556,1.0,1.0,-3.630264043807984,1.6863852739334106,1.9438787698745728,0.859635055065155,1.0,1.0,0.0,196.65969848632807,169.0,75116.8046875,0.0,3942.62939453125,1.0,278.1499938964844,282.6438903808594,296.9721374511719,301.8070373535156,293.1499938964844,293.1499938964844,278.1499938964844,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962272047996521,1.0,0.0,0.0,3.996224641799927,3.996252059936523,1.0655971891537774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.73828125,0.0,1953.519287109375,1895.4371337890625,0.0,3972.81298828125,0.9831452965736388,1.0,0.0,3.0,1.0,0.0
17936400,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9101608991622924,0.5112541913986206,0.46189945936203,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.7202656865119934,0.6442042589187622,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9265873432159424,0.5371267795562744,0.3764219582080841,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8712043762207031,0.4497898519039154,0.42838916182518,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7163094878196716,0.2433823943138122,1.1116386651992798,284.9689025878906,284.95001220703125,304.4410095214844,293.9765014648437,300.6009826660156,297.2626647949219,284.9678955078125,1.0,0.6752010583877563,0.9183069467544556,0.9183069467544556,1.0,1.0,-3.630264043807984,1.6863852739334106,1.9438787698745728,0.859635055065155,1.0,1.0,0.0,196.65969848632807,169.0,75116.8046875,0.0,3942.62939453125,1.0,278.1499938964844,282.6438903808594,296.9721374511719,301.8070373535156,293.1499938964844,293.1499938964844,278.1499938964844,35995.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962272047996521,1.0,0.0,0.0,3.996224641799927,3.996252059936523,1.0655971891537774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.73828125,0.0,1953.519287109375,1895.4371337890625,0.0,3972.81298828125,0.9831452965736388,1.0,0.0,3.0,1.0,0.0
17936460,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.9170379042625428,0.5107036828994751,0.4612565636634826,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9990000128746032,0.7238156199455261,0.6306040287017822,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9353877305984496,0.5389243960380554,0.3775429725646972,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8775879740715027,0.4500855803489685,0.4285040497779846,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7211352586746216,0.2435116171836853,1.1113852262496948,284.9527893066406,284.95001220703125,304.4525451660156,293.9844970703125,300.6112365722656,297.2728271484375,284.9516906738281,1.0,0.6703326106071472,0.9180585741996764,0.9180585741996764,1.0,1.0,-3.614212989807129,1.6786222457885742,1.9355906248092647,0.8555797338485718,1.0,1.0,0.0,191.26768493652344,169.0,74917.671875,0.0,3867.945068359375,1.0,278.1499938964844,282.6320495605469,296.9785461425781,301.8017883300781,293.1499938964844,293.1499938964844,278.1499938964844,35996.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614977836608888,1.0,0.0,0.0,3.996280670166016,3.996308088302612,1.0656270887920982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.181640625,0.0,1953.601318359375,1895.4371337890625,0.0,3965.926025390625,0.9831585884094238,1.0,0.0,3.0,1.0,0.0
17936520,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.923001229763031,0.5102595090866089,0.4607308208942413,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9990000128746032,0.7269642353057861,0.6194082498550415,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9426648020744324,0.5403299927711487,0.3784121572971344,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.8830023407936096,0.4503024816513061,0.4285717904567718,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7251230478286743,0.243611454963684,1.1111440658569336,284.941650390625,284.95001220703125,304.4616394042969,293.9908447265625,300.620361328125,297.2828674316406,284.9407653808594,1.0,0.6663418412208557,0.917863428592682,0.917863428592682,1.0,1.0,-3.600951194763184,1.6722089052200315,1.9287424087524407,0.8522219657897949,0.9917157888412476,0.9917157888412476,0.0,186.903076171875,172.0,74726.8203125,0.0,3807.1728515625,1.0,278.1499938964844,282.624755859375,296.983642578125,301.79571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36182.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607830047607422,1.0,0.0,0.0,3.992116689682007,3.992144346237183,1.0634075806592591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.7998046875,0.0,1949.638427734375,1895.4371337890625,0.0,3959.5625,0.9822385907173156,1.0,0.0,3.0,1.0,0.0
