time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936580,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9306939244270324,0.5093728303909302,0.4597268402576446,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.7343215346336365,0.60502690076828,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9529220461845398,0.5436466336250305,0.3805407583713531,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8903579711914062,0.4508667588233948,0.4288934171199798,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7304802536964417,0.2439285218715667,1.1115429401397705,284.93963623046875,284.95001220703125,304.4824523925781,294.0054626464844,300.6428527832031,297.3078308105469,284.9398498535156,1.0,0.6619617938995361,0.9174199104309082,0.9174199104309082,1.0,1.0,-3.5858428478240967,1.6649235486984253,1.920919299125672,0.8481693863868713,0.98291677236557,0.98291677236557,0.0,181.4729919433593,190.0,74457.0,0.0,3735.6748046875,1.0,278.1499938964844,282.62725830078125,296.9965515136719,301.7856750488281,293.1499938964844,293.1499938964844,278.1499938964844,36431.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958946943283081,1.0,0.0,0.0,3.9742488861083984,3.974276304244995,1.0539097274886444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3203125,0.0,1928.2327880859373,1895.4371337890625,0.0,3943.193115234375,0.978448212146759,1.0,0.0,3.0,1.0,0.0
17936640,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9306939244270324,0.5093728303909302,0.4597268402576446,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9990000128746032,0.7343215346336365,0.60502690076828,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9529220461845398,0.5436466336250305,0.3805407583713531,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8903579711914062,0.4508667588233948,0.4288934171199798,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.7304802536964417,0.2439285218715667,1.1115429401397705,284.93963623046875,284.95001220703125,304.4824523925781,294.0054626464844,300.6428527832031,297.3078308105469,284.9398498535156,1.0,0.6619617938995361,0.9174199104309082,0.9174199104309082,1.0,1.0,-3.5858428478240967,1.6649235486984253,1.920919299125672,0.8481693863868713,0.98291677236557,0.98291677236557,0.0,181.4729919433593,190.0,74457.0,0.0,3735.6748046875,1.0,278.1499938964844,282.62725830078125,296.9965515136719,301.7856750488281,293.1499938964844,293.1499938964844,278.1499938964844,36431.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958946943283081,1.0,0.0,0.0,3.9742488861083984,3.974276304244995,1.0539097274886444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.3203125,0.0,1928.2327880859373,1895.4371337890625,0.0,3943.193115234375,0.978448212146759,1.0,0.0,3.0,1.0,0.0
17936700,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.929922103881836,0.5090274810791016,0.4593980014324188,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9990000128746032,0.7374420762062073,0.6058838963508606,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9535187482833862,0.5454000234603882,0.3817377984523773,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8901493549346924,0.4512160718441009,0.4292075932025909,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7303513288497925,0.2441491931676864,1.1124801635742188,284.9479064941406,284.95001220703125,304.492919921875,294.0129089355469,300.653076171875,297.31756591796875,284.9486999511719,1.0,0.6630497574806213,0.9171981811523438,0.9171981811523438,1.0,1.0,-3.5893945693969727,1.6666502952575684,1.9227441549301147,0.8488847017288208,0.9864742159843444,0.9864742159843444,0.0,181.90411376953125,190.0,74507.484375,0.0,3747.28515625,1.0,278.1499938964844,282.6343078613281,297.0049743652344,301.79150390625,293.1499938964844,293.1499938964844,278.1499938964844,36257.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582027196884156,1.0,0.0,0.0,3.970224142074585,3.9702513217926025,1.0517761666051229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.63671875,0.0,1921.569580078125,1895.4371337890625,0.0,3936.54833984375,0.9774975180625916,1.0,0.0,3.0,1.0,0.0
17936760,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9267882108688354,0.508728563785553,0.4591690599918365,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.9990000128746032,0.7397707104682922,0.6108509302139282,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.951843559741974,0.5471997857093811,0.3830118179321289,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8879491090774536,0.4515998363494873,0.429612934589386,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7287845611572266,0.2443911433219909,1.113810420036316,284.9589538574219,284.95001220703125,304.5033874511719,294.0203857421875,300.6611633300781,297.32305908203125,284.9598083496094,1.0,0.6655091047286987,0.9169867038726808,0.9169867038726808,1.0,1.0,-3.5987026691436768,1.671114206314087,1.9275883436203003,0.851239800453186,0.9952343106269836,0.9952343106269836,0.0,183.9569091796875,208.0,74684.4453125,0.0,3783.4208984375,1.0,278.1499938964844,282.6414489746094,297.014892578125,301.8077697753906,293.1499938964844,293.1499938964844,278.1499938964844,35933.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577840566635132,1.0,0.0,0.0,3.9734859466552734,3.973513126373291,1.0535051160331932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.3916015625,0.0,1923.182861328125,1895.4371337890625,0.0,3932.808349609375,0.978076994419098,1.0,0.0,3.0,1.0,0.0
17936820,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9156915545463562,0.5082027912139893,0.4589076042175293,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.7418399453163147,0.6298075914382935,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9435458183288574,0.5508773922920227,0.3857152760028839,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8794283866882324,0.4524243175983429,0.4306103587150574,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.722585916519165,0.2448722422122955,1.117132544517517,284.9876403808594,284.95001220703125,304.5244445800781,294.0355834960937,300.67059326171875,297.32080078125,284.9891052246094,1.0,0.673793375492096,0.916563868522644,0.916563868522644,1.0,1.0,-3.629624366760254,1.6859370470046997,1.9436872005462649,0.859203577041626,1.0,1.0,0.0,191.7144927978516,226.0,75217.421875,0.0,3910.506103515625,1.0,278.1499938964844,282.65936279296875,297.03643798828125,301.859130859375,293.1499938964844,293.1499938964844,278.1499938964844,35767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580183029174804,1.0,0.0,0.0,3.9851443767547607,3.985171794891357,1.059696273841837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.283203125,0.0,1937.07421875,1895.4371337890625,0.0,3934.901123046875,0.9804714322090148,1.0,0.0,3.0,1.0,0.0
17936880,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9156915545463562,0.5082027912139893,0.4589076042175293,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.7418399453163147,0.6298075914382935,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9435458183288574,0.5508773922920227,0.3857152760028839,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8794283866882324,0.4524243175983429,0.4306103587150574,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.722585916519165,0.2448722422122955,1.117132544517517,284.9876403808594,284.95001220703125,304.5244445800781,294.0355834960937,300.67059326171875,297.32080078125,284.9891052246094,1.0,0.673793375492096,0.916563868522644,0.916563868522644,1.0,1.0,-3.629624366760254,1.6859370470046997,1.9436872005462649,0.859203577041626,1.0,1.0,0.0,191.7144927978516,226.0,75217.421875,0.0,3910.506103515625,1.0,278.1499938964844,282.65936279296875,297.03643798828125,301.859130859375,293.1499938964844,293.1499938964844,278.1499938964844,35767.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580183029174804,1.0,0.0,0.0,3.9851443767547607,3.985171794891357,1.059696273841837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.283203125,0.0,1937.07421875,1895.4371337890625,0.0,3934.901123046875,0.9804714322090148,1.0,0.0,3.0,1.0,0.0
17936940,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9015647172927856,0.507825493812561,0.4588831961154938,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.7406651973724365,0.6572957634925842,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9308290481567384,0.5546967387199402,0.3886006474494934,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8676679730415344,0.4533594250679016,0.4318258762359619,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7135633826255798,0.245336040854454,1.120974063873291,285.03436279296875,284.95001220703125,304.5455322265625,294.0510559082031,300.6726989746094,297.3041381835937,285.0362243652344,1.0,0.6853249669075012,0.9161409735679626,0.9161409735679626,1.0,1.0,-3.672213077545166,1.7063356637954712,1.9658774137496948,0.870240330696106,1.0,1.0,0.0,203.22496032714844,229.0,75846.7890625,0.0,4094.025634765625,1.0,278.1499938964844,282.69171142578125,297.05615234375,301.9176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35872.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959152340888977,1.0,0.0,0.0,3.989358901977539,3.989386320114136,1.0619388604027336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.041015625,0.0,1943.4676513671875,1895.4371337890625,0.0,3945.02587890625,0.9815123081207277,1.0,0.0,3.0,1.0,0.0
17937000,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9015647172927856,0.507825493812561,0.4588831961154938,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.7406651973724365,0.6572957634925842,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9308290481567384,0.5546967387199402,0.3886006474494934,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8676679730415344,0.4533594250679016,0.4318258762359619,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7135633826255798,0.245336040854454,1.120974063873291,285.03436279296875,284.95001220703125,304.5455322265625,294.0510559082031,300.6726989746094,297.3041381835937,285.0362243652344,1.0,0.6853249669075012,0.9161409735679626,0.9161409735679626,1.0,1.0,-3.672213077545166,1.7063356637954712,1.9658774137496948,0.870240330696106,1.0,1.0,0.0,203.22496032714844,229.0,75846.7890625,0.0,4094.025634765625,1.0,278.1499938964844,282.69171142578125,297.05615234375,301.9176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35872.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959152340888977,1.0,0.0,0.0,3.989358901977539,3.989386320114136,1.0619388604027336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.041015625,0.0,1943.4676513671875,1895.4371337890625,0.0,3945.02587890625,0.9815123081207277,1.0,0.0,3.0,1.0,0.0
17937060,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8925915956497192,0.5074765086174011,0.4588258564472198,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.7380364537239075,0.676628589630127,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9230090975761414,0.5585457682609558,0.3914584815502167,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8601258397102356,0.4543160498142242,0.4329903721809387,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7072019577026367,0.2457326054573059,1.1241064071655271,285.0736389160156,284.95001220703125,304.5666809082031,294.0668029785156,300.67242431640625,297.28399658203125,285.07489013671875,1.0,0.693366289138794,0.9155657291412354,0.9155657291412354,1.0,1.0,-3.704036235809326,1.7214645147323608,1.982571721076965,0.878806471824646,1.0,1.0,0.0,211.6957397460937,232.0,76344.0546875,0.0,4232.90576171875,1.0,278.1499938964844,282.71905517578125,297.0733337402344,301.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,35921.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605413675308228,1.0,0.0,0.0,3.992124795913696,3.992152214050293,1.0634117870722548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.6103515625,0.0,1947.5126953125,1895.4371337890625,0.0,3957.41015625,0.9821701645851136,1.0,0.0,3.0,1.0,0.0
17937120,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8925915956497192,0.5074765086174011,0.4588258564472198,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9990000128746032,0.7380364537239075,0.676628589630127,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9230090975761414,0.5585457682609558,0.3914584815502167,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8601258397102356,0.4543160498142242,0.4329903721809387,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.7072019577026367,0.2457326054573059,1.1241064071655271,285.0736389160156,284.95001220703125,304.5666809082031,294.0668029785156,300.67242431640625,297.28399658203125,285.07489013671875,1.0,0.693366289138794,0.9155657291412354,0.9155657291412354,1.0,1.0,-3.704036235809326,1.7214645147323608,1.982571721076965,0.878806471824646,1.0,1.0,0.0,211.6957397460937,232.0,76344.0546875,0.0,4232.90576171875,1.0,278.1499938964844,282.71905517578125,297.0733337402344,301.970947265625,293.1499938964844,293.1499938964844,278.1499938964844,35921.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605413675308228,1.0,0.0,0.0,3.992124795913696,3.992152214050293,1.0634117870722548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.6103515625,0.0,1947.5126953125,1895.4371337890625,0.0,3957.41015625,0.9821701645851136,1.0,0.0,3.0,1.0,0.0
17937180,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8860734701156616,0.5071082711219788,0.4586935937404632,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.7353121042251587,0.6910488605499268,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9180413484573364,0.5623893141746521,0.3942661881446838,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8549076914787292,0.4552631676197052,0.4340842068195343,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7025479674339294,0.2461025565862655,1.1267549991607666,285.1054992675781,284.95001220703125,304.5878295898437,294.0827941894531,300.6747741699219,297.2690124511719,285.1065673828125,1.0,0.6997427344322205,0.9149905443191528,0.9149905443191528,1.0,1.0,-3.729105949401856,1.7333757877349854,1.9957300424575808,0.8854684233665466,1.0,1.0,0.0,218.2167053222656,235.0,76752.8203125,0.0,4342.93505859375,1.0,278.1499938964844,282.7418212890625,297.08856201171875,302.0146484375,293.1499938964844,293.1499938964844,278.1499938964844,35951.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961680233478546,1.0,0.0,0.0,3.993774652481079,3.993802070617676,1.0642910410751938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.7197265625,0.0,1949.9285888671875,1895.4371337890625,0.0,3967.549072265625,0.9825626015663148,1.0,0.0,3.0,1.0,0.0
17937240,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8860734701156616,0.5071082711219788,0.4586935937404632,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9990000128746032,0.7353121042251587,0.6910488605499268,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9180413484573364,0.5623893141746521,0.3942661881446838,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8549076914787292,0.4552631676197052,0.4340842068195343,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.7025479674339294,0.2461025565862655,1.1267549991607666,285.1054992675781,284.95001220703125,304.5878295898437,294.0827941894531,300.6747741699219,297.2690124511719,285.1065673828125,1.0,0.6997427344322205,0.9149905443191528,0.9149905443191528,1.0,1.0,-3.729105949401856,1.7333757877349854,1.9957300424575808,0.8854684233665466,1.0,1.0,0.0,218.2167053222656,235.0,76752.8203125,0.0,4342.93505859375,1.0,278.1499938964844,282.7418212890625,297.08856201171875,302.0146484375,293.1499938964844,293.1499938964844,278.1499938964844,35951.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961680233478546,1.0,0.0,0.0,3.993774652481079,3.993802070617676,1.0642910410751938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.7197265625,0.0,1949.9285888671875,1895.4371337890625,0.0,3967.549072265625,0.9825626015663148,1.0,0.0,3.0,1.0,0.0
17937300,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.882896900177002,0.5069068670272827,0.4586185216903686,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.9990018010139464,0.7340853214263916,0.6955099701881409,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9156530499458312,0.564300537109375,0.3956671953201294,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.852382481098175,0.4557211697101593,0.4346232414245605,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.7002658247947693,0.246278703212738,1.1280535459518433,285.1182556152344,284.95001220703125,304.5984191894531,294.0909118652344,300.6771240234375,297.26397705078125,285.119140625,1.0,0.7023522853851318,0.9147028923034668,0.9147028923034668,1.0,1.0,-3.7378668785095215,1.7375082969665527,2.0003585815429688,0.887879490852356,1.0,1.0,0.0,221.3319091796875,235.0,76912.6953125,0.0,4387.53515625,1.0,278.1499938964844,282.7510070800781,297.0959777832031,302.0338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35961.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96212899684906,1.0,0.0,0.0,3.99433970451355,3.9943671226501465,1.0645921975083183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.216796875,0.0,1950.75634765625,1895.4371337890625,0.0,3971.540771484375,0.9826969504356384,1.0,0.0,3.0,1.0,0.0
17937360,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8789750337600708,0.5066691637039185,0.4585519433021545,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9958058595657348,0.7331728339195251,0.6950420141220093,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9124120473861694,0.5661813020706177,0.39707812666893,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.8491813540458679,0.4561482071876526,0.4351740181446075,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.6973657011985779,0.246435210108757,1.1294392347335815,285.1263732910156,284.95001220703125,304.6089782714844,294.0990600585937,300.6802062988281,297.2606201171875,285.1267395019531,1.0,0.7044609189033508,0.9144142866134644,0.9144142866134644,1.0,1.0,-3.741287708282471,1.7390607595443726,2.002227067947388,0.8890089988708496,1.0,1.0,0.0,224.9375457763672,238.0,77007.8125,0.0,4420.04736328125,1.0,278.1499938964844,282.7568054199219,297.10321044921875,302.0501403808594,293.1499938964844,293.1499938964844,278.1499938964844,35970.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624835848808287,1.0,0.0,0.0,3.994806051254273,3.994833469390869,1.0648407169355778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.068359375,0.0,1951.439453125,1895.4371337890625,0.0,3974.693359375,0.9828078746795654,1.0,0.0,3.0,1.0,0.0
17937420,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8731600046157837,0.5061334371566772,0.4582832753658294,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9906872510910034,0.7324187755584717,0.694254457950592,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.908311665058136,0.5699017643928528,0.3998088836669922,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8446353673934937,0.4569514691829681,0.4361451864242553,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.693169891834259,0.2467305362224578,1.1317518949508667,285.1382141113281,284.95001220703125,304.63006591796875,294.11553955078125,300.6886291503906,297.2580261230469,285.1386108398437,1.0,0.7078974843025208,0.9138371348381042,0.9138371348381042,1.0,1.0,-3.747662544250488,1.7420258522033691,2.005636692047119,0.8907474279403687,1.0,1.0,0.0,230.45138549804688,241.0,77169.546875,0.0,4472.66015625,1.0,278.1499938964844,282.7657165527344,297.11749267578125,302.0762023925781,293.1499938964844,293.1499938964844,278.1499938964844,35981.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962793469429016,1.0,0.0,0.0,3.995437383651733,3.99546480178833,1.0651773436620715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.205078125,0.0,1952.364990234375,1895.4371337890625,0.0,3977.447998046875,0.9829580187797546,1.0,0.0,3.0,1.0,0.0
17937480,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8731600046157837,0.5061334371566772,0.4582832753658294,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9906872510910034,0.7324187755584717,0.694254457950592,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.908311665058136,0.5699017643928528,0.3998088836669922,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8446353673934937,0.4569514691829681,0.4361451864242553,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.693169891834259,0.2467305362224578,1.1317518949508667,285.1382141113281,284.95001220703125,304.63006591796875,294.11553955078125,300.6886291503906,297.2580261230469,285.1386108398437,1.0,0.7078974843025208,0.9138371348381042,0.9138371348381042,1.0,1.0,-3.747662544250488,1.7420258522033691,2.005636692047119,0.8907474279403687,1.0,1.0,0.0,230.45138549804688,241.0,77169.546875,0.0,4472.66015625,1.0,278.1499938964844,282.7657165527344,297.11749267578125,302.0762023925781,293.1499938964844,293.1499938964844,278.1499938964844,35981.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962793469429016,1.0,0.0,0.0,3.995437383651733,3.99546480178833,1.0651773436620715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11463.205078125,0.0,1952.364990234375,1895.4371337890625,0.0,3977.447998046875,0.9829580187797546,1.0,0.0,3.0,1.0,0.0
17937540,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8688018918037415,0.5055853128433228,0.4579449892044067,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9868716597557068,0.7322911620140076,0.6941695213317871,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.905872404575348,0.5736168026924133,0.4024931490421295,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.8414006233215332,0.4577294588088989,0.4370360076427459,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.6901248097419739,0.2470143884420395,1.1337740421295166,285.14990234375,284.95001220703125,304.65106201171875,294.1322631835937,300.697998046875,297.2572326660156,285.1503295898437,1.0,0.7107484340667725,0.9132599234580994,0.9132599234580994,1.0,1.0,-3.753888130187988,1.74491286277771,2.0089752674102783,0.8924733996391296,1.0,1.0,0.0,234.7617950439453,244.0,77320.609375,0.0,4517.78955078125,1.0,278.1499938964844,282.7743225097656,297.13287353515625,302.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,35988.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628292322158812,1.0,0.0,0.0,3.995813846588135,3.995841264724731,1.065378114617488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2470703125,0.0,1952.9168701171875,1895.4371337890625,0.0,3977.765625,0.9830475449562072,1.0,0.0,3.0,1.0,0.0
17937600,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.8688018918037415,0.5055853128433228,0.4579449892044067,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14996337890625,0.9868716597557068,0.7322911620140076,0.6941695213317871,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.905872404575348,0.5736168026924133,0.4024931490421295,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.8414006233215332,0.4577294588088989,0.4370360076427459,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.6901248097419739,0.2470143884420395,1.1337740421295166,285.14990234375,284.95001220703125,304.65106201171875,294.1322631835937,300.697998046875,297.2572326660156,285.1503295898437,1.0,0.7107484340667725,0.9132599234580994,0.9132599234580994,1.0,1.0,-3.753888130187988,1.74491286277771,2.0089752674102783,0.8924733996391296,1.0,1.0,0.0,234.7617950439453,244.0,77320.609375,0.0,4517.78955078125,1.0,278.1499938964844,282.7743225097656,297.13287353515625,302.1014709472656,293.1499938964844,293.1499938964844,278.1499938964844,35988.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628292322158812,1.0,0.0,0.0,3.995813846588135,3.995841264724731,1.065378114617488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.2470703125,0.0,1952.9168701171875,1895.4371337890625,0.0,3977.765625,0.9830475449562072,1.0,0.0,3.0,1.0,0.0
17937660,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.866430401802063,0.5052381753921509,0.4577172398567199,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.9847857356071472,0.7323207259178162,0.6942511200904846,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.9047576189041138,0.5759690403938293,0.4041885435581207,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8396991491317749,0.4582226574420929,0.437586635351181,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571960449219,0.6885016560554504,0.2471928596496582,1.1349883079528809,285.15740966796875,284.95001220703125,304.6644287109375,294.1430969238281,300.7041320800781,297.25701904296875,285.1578369140625,1.0,0.7124133110046387,0.9129204750061036,0.9129204750061036,1.0,1.0,-3.757876873016357,1.7467657327651978,2.011111259460449,0.8935785889625549,1.0,1.0,0.0,237.18077087402344,244.0,77415.578125,0.0,4544.5771484375,1.0,278.1499938964844,282.7798156738281,297.1432189941406,302.11798095703125,293.1499938964844,293.1499938964844,278.1499938964844,35991.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627912640571594,1.0,0.0,0.0,3.995973587036133,3.9960012435913086,1.0654632660589414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.4833984375,0.0,1953.151123046875,1895.4371337890625,0.0,3977.427978515625,0.983085572719574,1.0,0.0,3.0,1.0,0.0
17937720,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.8651967644691467,0.5050450563430786,0.4575877487659454,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.9836941361427308,0.7323557734489441,0.6943193078041077,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9042324423789978,0.5772867798805237,0.4051350355148315,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.8388292789459229,0.458499014377594,0.4378919303417206,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16143798828125,0.6876658201217651,0.2472922801971435,1.1356513500213623,285.1616516113281,284.95001220703125,304.67193603515625,294.14923095703125,300.70758056640625,297.2569274902344,285.1620483398437,1.0,0.713309645652771,0.9127295017242432,0.9127295017242432,1.0,1.0,-3.76010799407959,1.7478021383285522,2.012305736541748,0.8941953778266907,1.0,1.0,0.0,238.460205078125,247.0,77468.4921875,0.0,4559.111328125,1.0,278.1499938964844,282.78289794921875,297.149169921875,302.1274108886719,293.1499938964844,293.1499938964844,278.1499938964844,35992.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962757170200348,1.0,0.0,0.0,3.996041774749756,3.996069192886353,1.0654996458470125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.15625,0.0,1953.2509765625,1895.4371337890625,0.0,3977.125,0.983101725578308,1.0,0.0,3.0,1.0,0.0
17937780,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8619878888130188,0.5045156478881836,0.4572283923625946,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.980808675289154,0.7324748039245605,0.6945348381996155,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9029893279075624,0.580947995185852,0.4077568352222442,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8365969061851501,0.4592649340629577,0.4387317299842834,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.6855062246322632,0.247565746307373,1.1374520063400269,285.17333984375,284.95001220703125,304.69268798828125,294.1664123535156,300.7171630859375,297.2568054199219,285.1737365722656,1.0,0.7157189846038818,0.912199079990387,0.912199079990387,1.0,1.0,-3.766268014907837,1.750664234161377,2.01560378074646,0.8958911895751953,1.0,1.0,0.0,241.85845947265625,250.0,77614.7265625,0.0,4598.46142578125,1.0,278.1499938964844,282.7914733886719,297.166015625,302.1538391113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626375436782836,1.0,0.0,0.0,3.99618411064148,3.9962117671966553,1.0655755886546103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.0478515625,0.0,1953.4598388671875,1895.4371337890625,0.0,3976.062255859375,0.9831356406211852,1.0,0.0,3.0,1.0,0.0
17937840,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.8619878888130188,0.5045156478881836,0.4572283923625946,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.980808675289154,0.7324748039245605,0.6945348381996155,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.9029893279075624,0.580947995185852,0.4077568352222442,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.8365969061851501,0.4592649340629577,0.4387317299842834,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.6855062246322632,0.247565746307373,1.1374520063400269,285.17333984375,284.95001220703125,304.69268798828125,294.1664123535156,300.7171630859375,297.2568054199219,285.1737365722656,1.0,0.7157189846038818,0.912199079990387,0.912199079990387,1.0,1.0,-3.766268014907837,1.750664234161377,2.01560378074646,0.8958911895751953,1.0,1.0,0.0,241.85845947265625,250.0,77614.7265625,0.0,4598.46142578125,1.0,278.1499938964844,282.7914733886719,297.166015625,302.1538391113281,293.1499938964844,293.1499938964844,278.1499938964844,35995.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626375436782836,1.0,0.0,0.0,3.99618411064148,3.9962117671966553,1.0655755886546103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.0478515625,0.0,1953.4598388671875,1895.4371337890625,0.0,3976.062255859375,0.9831356406211852,1.0,0.0,3.0,1.0,0.0
17937900,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8604710102081299,0.5042544603347778,0.4570497572422027,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9794169664382936,0.7325391173362732,0.6946488618850708,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.9024507999420166,0.5827805995941162,0.4090663492679596,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.8355529308319092,0.4596472382545471,0.4391486644744873,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844900250434875,0.2477012276649475,1.1383360624313354,285.17919921875,284.95001220703125,304.7030029296875,294.1750793457031,300.7219543457031,297.2567749023437,285.1795959472656,1.0,0.7168932557106018,0.9119338989257812,0.9119338989257812,1.0,1.0,-3.769330978393554,1.7520874738693235,2.0172433853149414,0.8967307806015015,1.0,1.0,0.0,243.50115966796875,250.0,77687.6171875,0.0,4617.771484375,1.0,278.1499938964844,282.7957763671875,297.174560546875,302.16717529296875,293.1499938964844,293.1499938964844,278.1499938964844,35996.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625673890113832,1.0,0.0,0.0,3.9962375164031982,3.996264934539795,1.0656040103640407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.5185546875,0.0,1953.5379638671875,1895.4371337890625,0.0,3975.438720703125,0.9831482768058776,1.0,0.0,3.0,1.0,0.0
17937960,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.8589996099472046,0.5039951801300049,0.4568717777729034,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9780486226081848,0.73260498046875,0.694765031337738,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18505859375,0.9019508361816406,0.5846145153045654,0.4103755354881286,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.8345455527305603,0.4600292444229126,0.4395642578601837,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.6835063695907593,0.2478360682725906,1.1392122507095337,285.18505859375,284.95001220703125,304.7132873535156,294.1838073730469,300.72674560546875,297.2567749023437,285.1854553222656,1.0,0.7180529832839966,0.9116648435592652,0.9116648435592652,1.0,1.0,-3.772385835647583,1.753507137298584,2.018878698348999,0.8975645899772644,1.0,1.0,0.0,245.1174468994141,253.0,77760.484375,0.0,4636.91748046875,1.0,278.1499938964844,282.8000793457031,297.18316650390625,302.1805725097656,293.1499938964844,293.1499938964844,278.1499938964844,35996.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624917507171632,1.0,0.0,0.0,3.99628210067749,3.996309518814087,1.0656277709131246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.021484375,0.0,1953.603515625,1895.4371337890625,0.0,3974.76611328125,0.9831589460372924,1.0,0.0,3.0,1.0,0.0
17938020,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8561959266662598,0.5034864544868469,0.4565213918685913,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.97538560628891,0.732729434967041,0.6949917078018188,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.9010711312294006,0.5882916450500488,0.412997156381607,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.832641065120697,0.4607922732830047,0.440390944480896,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6816368103027344,0.248102456331253,1.1409341096878052,285.1968078613281,284.95001220703125,304.733642578125,294.201416015625,300.7362976074219,297.2568359375,285.1972045898437,1.0,0.7203248143196106,0.9111267328262328,0.9111267328262328,1.0,1.0,-3.7784602642059326,1.756331443786621,2.0221288204193115,0.8992090225219727,1.0,1.0,0.0,248.2630157470703,256.0,77906.25,0.0,4674.63037109375,1.0,278.1499938964844,282.8087463378906,297.20068359375,302.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623296856880188,1.0,0.0,0.0,3.996341466903688,3.9963691234588623,1.0656594895408489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.162109375,0.0,1953.690673828125,1895.4371337890625,0.0,3973.32568359375,0.9831730723381042,1.0,0.0,3.0,1.0,0.0
17938080,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8561959266662598,0.5034864544868469,0.4565213918685913,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.97538560628891,0.732729434967041,0.6949917078018188,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.9010711312294006,0.5882916450500488,0.412997156381607,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.832641065120697,0.4607922732830047,0.440390944480896,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6816368103027344,0.248102456331253,1.1409341096878052,285.1968078613281,284.95001220703125,304.733642578125,294.201416015625,300.7362976074219,297.2568359375,285.1972045898437,1.0,0.7203248143196106,0.9111267328262328,0.9111267328262328,1.0,1.0,-3.7784602642059326,1.756331443786621,2.0221288204193115,0.8992090225219727,1.0,1.0,0.0,248.2630157470703,256.0,77906.25,0.0,4674.63037109375,1.0,278.1499938964844,282.8087463378906,297.20068359375,302.20770263671875,293.1499938964844,293.1499938964844,278.1499938964844,35997.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623296856880188,1.0,0.0,0.0,3.996341466903688,3.9963691234588623,1.0656594895408489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.162109375,0.0,1953.690673828125,1895.4371337890625,0.0,3973.32568359375,0.9831730723381042,1.0,0.0,3.0,1.0,0.0
17938140,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8535180687904358,0.5029901266098022,0.4561800062656402,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9727620482444764,0.732833981513977,0.6952001452445984,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9002885222434998,0.5919784903526306,0.4156237840652466,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8308295607566833,0.4615541696548462,0.441214382648468,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6798498630523682,0.2483645528554916,1.1426265239715576,285.20855712890625,284.95001220703125,304.7538146972656,294.21923828125,300.7457275390625,297.2569580078125,285.2089538574219,1.0,0.7225596308708191,0.9105886220932008,0.9105886220932008,1.0,1.0,-3.784490823745728,1.759137511253357,2.025353193283081,0.9008248448371888,1.0,1.0,0.0,251.3509979248047,259.0,78052.2578125,0.0,4711.95751953125,1.0,278.1499938964844,282.8174133300781,297.21844482421875,302.235107421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621568322181702,1.0,0.0,0.0,3.9963786602020255,3.996406078338623,1.0656792710506124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.482421875,0.0,1953.7449951171875,1895.4371337890625,0.0,3971.78857421875,0.983181893825531,1.0,0.0,3.0,1.0,0.0
17938200,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8535180687904358,0.5029901266098022,0.4561800062656402,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.9727620482444764,0.732833981513977,0.6952001452445984,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.9002885222434998,0.5919784903526306,0.4156237840652466,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.8308295607566833,0.4615541696548462,0.441214382648468,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.6798498630523682,0.2483645528554916,1.1426265239715576,285.20855712890625,284.95001220703125,304.7538146972656,294.21923828125,300.7457275390625,297.2569580078125,285.2089538574219,1.0,0.7225596308708191,0.9105886220932008,0.9105886220932008,1.0,1.0,-3.784490823745728,1.759137511253357,2.025353193283081,0.9008248448371888,1.0,1.0,0.0,251.3509979248047,259.0,78052.2578125,0.0,4711.95751953125,1.0,278.1499938964844,282.8174133300781,297.21844482421875,302.235107421875,293.1499938964844,293.1499938964844,278.1499938964844,35998.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621568322181702,1.0,0.0,0.0,3.9963786602020255,3.996406078338623,1.0656792710506124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.482421875,0.0,1953.7449951171875,1895.4371337890625,0.0,3971.78857421875,0.983181893825531,1.0,0.0,3.0,1.0,0.0
17938260,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.8509306907653809,0.5025028586387634,0.4558459520339966,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9701493978500366,0.7329205274581909,0.6953918933868408,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8995664119720459,0.595672070980072,0.4182543754577636,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8290802240371704,0.4623154401779175,0.4420363008975982,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.6781194806098938,0.2486233115196228,1.1442999839782717,285.2203063964844,284.95001220703125,304.773681640625,294.2372436523437,300.7550964355469,297.2571105957031,285.220703125,1.0,0.7247732877731323,0.9100472927093506,0.9100472927093506,1.0,1.0,-3.790487289428711,1.7619291543960571,2.028558254241944,0.9024168252944946,1.0,1.0,0.0,254.4143524169922,262.0,78198.5859375,0.0,4749.142578125,1.0,278.1499938964844,282.8261413574219,297.23638916015625,302.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619728922843932,1.0,0.0,0.0,3.996403932571411,3.996431589126587,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.970703125,0.0,1953.7822265625,1895.4371337890625,0.0,3970.15283203125,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
17938320,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.8509306907653809,0.5025028586387634,0.4558459520339966,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9701493978500366,0.7329205274581909,0.6953918933868408,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.8995664119720459,0.595672070980072,0.4182543754577636,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8290802240371704,0.4623154401779175,0.4420363008975982,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.6781194806098938,0.2486233115196228,1.1442999839782717,285.2203063964844,284.95001220703125,304.773681640625,294.2372436523437,300.7550964355469,297.2571105957031,285.220703125,1.0,0.7247732877731323,0.9100472927093506,0.9100472927093506,1.0,1.0,-3.790487289428711,1.7619291543960571,2.028558254241944,0.9024168252944946,1.0,1.0,0.0,254.4143524169922,262.0,78198.5859375,0.0,4749.142578125,1.0,278.1499938964844,282.8261413574219,297.23638916015625,302.2627258300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619728922843932,1.0,0.0,0.0,3.996403932571411,3.996431589126587,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.970703125,0.0,1953.7822265625,1895.4371337890625,0.0,3970.15283203125,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
17938380,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.84842449426651,0.502025842666626,0.4555205106735229,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.9675411581993104,0.7329850196838379,0.6955628991127014,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8988950848579407,0.5993708968162537,0.4208882451057434,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8273838758468628,0.4630761444568634,0.442857027053833,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.6764382719993591,0.2488781660795211,1.1459531784057615,285.2320861816406,284.95001220703125,304.79327392578125,294.25543212890625,300.76434326171875,297.2572631835937,285.23248291015625,1.0,0.7269693613052368,0.9095060229301452,0.9095060229301452,1.0,1.0,-3.7964489459991455,1.764707326889038,2.0317416191101074,0.9039794206619264,1.0,1.0,0.0,257.45947265625,265.0,78345.46875,0.0,4786.21533203125,1.0,278.1499938964844,282.8348999023437,297.2545471191406,302.29058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617812037467957,1.0,0.0,0.0,3.9964208602905273,3.996448516845703,1.065701894731319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.6689453125,0.0,1953.80712890625,1895.4371337890625,0.0,3968.447509765625,0.983191967010498,1.0,0.0,3.0,1.0,0.0
