time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938440,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.84842449426651,0.502025842666626,0.4555205106735229,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.9675411581993104,0.7329850196838379,0.6955628991127014,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8988950848579407,0.5993708968162537,0.4208882451057434,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8273838758468628,0.4630761444568634,0.442857027053833,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.6764382719993591,0.2488781660795211,1.1459531784057615,285.2320861816406,284.95001220703125,304.79327392578125,294.25543212890625,300.76434326171875,297.2572631835937,285.23248291015625,1.0,0.7269693613052368,0.9095060229301452,0.9095060229301452,1.0,1.0,-3.7964489459991455,1.764707326889038,2.0317416191101074,0.9039794206619264,1.0,1.0,0.0,257.45947265625,265.0,78345.46875,0.0,4786.21533203125,1.0,278.1499938964844,282.8348999023437,297.2545471191406,302.29058837890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617812037467957,1.0,0.0,0.0,3.9964208602905273,3.996448516845703,1.065701894731319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.6689453125,0.0,1953.80712890625,1895.4371337890625,0.0,3968.447509765625,0.983191967010498,1.0,0.0,3.0,1.0,0.0
17938500,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8471963405609131,0.5017901062965393,0.4553602635860443,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.96623557806015,0.7330108880996704,0.6956424713134766,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.898573100566864,0.6012216806411743,0.4222060143947601,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8265510201454163,0.4634564220905304,0.4432672560214996,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.6756126284599304,0.2490045130252838,1.1467746496200562,285.23797607421875,284.95001220703125,304.8029479980469,294.2645874023437,300.7689208984375,297.2573547363281,285.2383728027344,1.0,0.7280628085136414,0.9092353582382202,0.9092353582382202,1.0,1.0,-3.799417972564697,1.7660914659500122,2.0333263874053955,0.904753029346466,1.0,1.0,0.0,258.9801025390625,265.0,78419.0234375,0.0,4804.74951171875,1.0,278.1499938964844,282.8392944335937,297.263671875,302.3045959472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616814255714417,1.0,0.0,0.0,3.996427536010742,3.996455192565918,1.0657054190232884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.5771484375,0.0,1953.8170166015625,1895.4371337890625,0.0,3967.56005859375,0.9831935167312622,1.0,0.0,3.0,1.0,0.0
17938560,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8459849953651428,0.501556396484375,0.4552017450332641,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.9649300575256348,0.7330322265625,0.6957178115844727,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.8982604742050171,0.6030727624893188,0.4235240221023559,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.8257284164428711,0.4638365805149078,0.4436772763729095,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.6747972965240479,0.2491300702095031,1.1475924253463743,285.2438659667969,284.95001220703125,304.81256103515625,294.2738037109375,300.7734680175781,297.2574462890625,285.2442626953125,1.0,0.7291535139083862,0.9089646935462952,0.9089646935462952,1.0,1.0,-3.802381277084351,1.7674740552902222,2.034907102584839,0.9055184125900269,1.0,1.0,0.0,260.4985656738281,268.0,78492.7734375,0.0,4823.27685546875,1.0,278.1499938964844,282.8436889648437,297.2728576660156,302.31866455078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615797400474548,1.0,0.0,0.0,3.9964332580566406,3.996460914611816,1.065708488567907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.541015625,0.0,1953.8253173828125,1895.4371337890625,0.0,3966.6552734375,0.983194887638092,1.0,0.0,3.0,1.0,0.0
17938620,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8436155319213867,0.5010990500450134,0.4548933506011963,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.9623188376426696,0.7330523729324341,0.6958472728729248,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.8976655602455139,0.606776237487793,0.426160991191864,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241152167320251,0.4645966589450836,0.4444968402385711,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.6731973886489868,0.2493773698806762,1.1492093801498413,285.25567626953125,284.95001220703125,304.8314514160156,294.2923583984375,300.7823791503906,297.2575988769531,285.2560729980469,1.0,0.7313228845596313,0.9084233641624452,0.9084233641624452,1.0,1.0,-3.808274507522583,1.770227074623108,2.038047313690185,0.9070191979408264,1.0,1.0,0.0,263.5247497558594,271.0,78640.8359375,0.0,4860.2412109375,1.0,278.1499938964844,282.8525390625,297.2914123535156,302.3470153808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613751173019408,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.6728515625,0.0,1953.83642578125,1895.4371337890625,0.0,3964.833984375,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
17938680,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.8436155319213867,0.5010990500450134,0.4548933506011963,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.9623188376426696,0.7330523729324341,0.6958472728729248,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.8976655602455139,0.606776237487793,0.426160991191864,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8241152167320251,0.4645966589450836,0.4444968402385711,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.6731973886489868,0.2493773698806762,1.1492093801498413,285.25567626953125,284.95001220703125,304.8314514160156,294.2923583984375,300.7823791503906,297.2575988769531,285.2560729980469,1.0,0.7313228845596313,0.9084233641624452,0.9084233641624452,1.0,1.0,-3.808274507522583,1.770227074623108,2.038047313690185,0.9070191979408264,1.0,1.0,0.0,263.5247497558594,271.0,78640.8359375,0.0,4860.2412109375,1.0,278.1499938964844,282.8525390625,297.2914123535156,302.3470153808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613751173019408,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.6728515625,0.0,1953.83642578125,1895.4371337890625,0.0,3964.833984375,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
17938740,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.8413016200065613,0.5006487369537354,0.4545913636684418,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.959703266620636,0.7330558896064758,0.6959613561630249,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8970980644226074,0.6104806065559387,0.428798645734787,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.822533369064331,0.4653567969799042,0.4453164637088775,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.6716315150260925,0.2496219128370285,1.150814414024353,285.2674560546875,284.95001220703125,304.8500061035156,294.3110656738281,300.7911682128906,297.2577514648437,285.2678527832031,1.0,0.733482837677002,0.907882034778595,0.907882034778595,1.0,1.0,-3.814138412475586,1.772968053817749,2.041170358657837,0.9084989428520204,1.0,1.0,0.0,266.551025390625,274.0,78789.3359375,0.0,4897.23388671875,1.0,278.1499938964844,282.8614196777344,297.3100891113281,302.37554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611627459526062,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.984375,0.0,1953.8443603515625,1895.4371337890625,0.0,3962.943603515625,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
17938800,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.8413016200065613,0.5006487369537354,0.4545913636684418,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.959703266620636,0.7330558896064758,0.6959613561630249,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8970980644226074,0.6104806065559387,0.428798645734787,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.822533369064331,0.4653567969799042,0.4453164637088775,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672424316406,0.6716315150260925,0.2496219128370285,1.150814414024353,285.2674560546875,284.95001220703125,304.8500061035156,294.3110656738281,300.7911682128906,297.2577514648437,285.2678527832031,1.0,0.733482837677002,0.907882034778595,0.907882034778595,1.0,1.0,-3.814138412475586,1.772968053817749,2.041170358657837,0.9084989428520204,1.0,1.0,0.0,266.551025390625,274.0,78789.3359375,0.0,4897.23388671875,1.0,278.1499938964844,282.8614196777344,297.3100891113281,302.37554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611627459526062,1.0,0.0,0.0,3.996446371078491,3.996473789215088,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.984375,0.0,1953.8443603515625,1895.4371337890625,0.0,3962.943603515625,0.9831979870796204,1.0,0.0,3.0,1.0,0.0
17938860,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8396704792976379,0.5003302097320557,0.454378992319107,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.9578191041946412,0.733045756816864,0.6960315704345703,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8967068791389465,0.6131471991539001,0.4306973218917846,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27593994140625,0.8214138746261597,0.4659042358398437,0.4459066689014435,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.6705254316329956,0.249795913696289,1.1519604921340942,285.2759704589844,284.95001220703125,304.86309814453125,294.3247375488281,300.79736328125,297.25787353515625,285.2763671875,1.0,0.7350318431854248,0.907492697238922,0.907492697238922,1.0,1.0,-3.8183417320251465,1.7749344110488892,2.043407201766968,0.9095478057861328,1.0,1.0,0.0,268.727783203125,274.0,78896.984375,0.0,4923.86279296875,1.0,278.1499938964844,282.8678283691406,297.3237609863281,302.3963317871094,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610025882720948,1.0,0.0,0.0,3.99644923210144,3.996476650238037,1.0657169013938983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.580078125,0.0,1953.8485107421875,1895.4371337890625,0.0,3961.51806640625,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
17938920,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.839043915271759,0.500207781791687,0.454297661781311,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.957086443901062,0.7330387830734253,0.696056067943573,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.8965586423873901,0.6141838431358337,0.4314354956150055,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.8209828734397888,0.466117113828659,0.4461361765861511,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.6701000928878784,0.2498631030321121,1.1524040699005127,285.279296875,284.95001220703125,304.8681335449219,294.3301086425781,300.7997436523437,297.2579040527344,285.2796936035156,1.0,0.7356327772140503,0.9073413014411926,0.9073413014411926,1.0,1.0,-3.819971799850464,1.7756973505020142,2.04427433013916,0.9099521636962892,1.0,1.0,0.0,269.5736694335937,277.0,78939.0703125,0.0,4934.21533203125,1.0,278.1499938964844,282.870361328125,297.3291015625,302.40447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960936963558197,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.650390625,0.0,1953.849853515625,1895.4371337890625,0.0,3960.933837890625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
17938980,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8368363976478577,0.499774158000946,0.454010546207428,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.954469919204712,0.7330054640769958,0.6961356401443481,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8960439562797546,0.6178861260414124,0.4340716898441314,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8194595575332642,0.4668777883052826,0.4469561874866485,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.6686012744903564,0.250101774930954,1.1539825201034546,285.2911682128906,284.95001220703125,304.8858642578125,294.349609375,300.8081359863281,297.258056640625,285.29156494140625,1.0,0.7377743721008301,0.9068006277084352,0.9068006277084352,1.0,1.0,-3.825779438018799,1.778415560722351,2.047363758087158,0.9113886952400208,1.0,1.0,0.0,272.5963439941406,280.0,79090.0703125,0.0,4971.22900390625,1.0,278.1499938964844,282.87939453125,297.3484802246094,302.43377685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606870412826538,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.677734375,0.0,1953.8536376953125,1895.4371337890625,0.0,3958.7080078125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17939040,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8368363976478577,0.499774158000946,0.454010546207428,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.954469919204712,0.7330054640769958,0.6961356401443481,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.8960439562797546,0.6178861260414124,0.4340716898441314,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8194595575332642,0.4668777883052826,0.4469561874866485,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.6686012744903564,0.250101774930954,1.1539825201034546,285.2911682128906,284.95001220703125,304.8858642578125,294.349609375,300.8081359863281,297.258056640625,285.29156494140625,1.0,0.7377743721008301,0.9068006277084352,0.9068006277084352,1.0,1.0,-3.825779438018799,1.778415560722351,2.047363758087158,0.9113886952400208,1.0,1.0,0.0,272.5963439941406,280.0,79090.0703125,0.0,4971.22900390625,1.0,278.1499938964844,282.87939453125,297.3484802246094,302.43377685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606870412826538,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657188340701396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.677734375,0.0,1953.8536376953125,1895.4371337890625,0.0,3958.7080078125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
17939100,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8357514142990112,0.4995606541633606,0.4538699984550476,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2971496582031,0.9531625509262084,0.7329814434051514,0.6961684823036194,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.8957957625389099,0.6197361350059509,0.4353889524936676,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8187078833580017,0.4672581851482391,0.4473662376403808,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.6678640246391296,0.2502200007438659,1.1547666788101196,285.297119140625,284.95001220703125,304.8945007324219,294.3594970703125,300.8122253417969,297.25811767578125,285.2975158691406,1.0,0.738841712474823,0.906530261039734,0.906530261039734,1.0,1.0,-3.82867169380188,1.7797696590423584,2.0489022731781006,0.9121009707450868,1.0,1.0,0.0,274.1069641113281,280.0,79166.1171875,0.0,4989.73583984375,1.0,278.1499938964844,282.8839111328125,297.3583068847656,302.4486083984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960557460784912,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.34765625,0.0,1953.8551025390625,1895.4371337890625,0.0,3957.5537109375,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
17939160,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.834678053855896,0.4993491768836975,0.4537311792373657,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.9518561959266664,0.7329531908035278,0.6961973905563354,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8955532312393188,0.6215853095054626,0.4367057085037231,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30303955078125,0.8179622888565063,0.4676384925842285,0.4477762579917907,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028564453125,0.667134702205658,0.2503376305103302,1.155548095703125,285.3030700683594,284.95001220703125,304.9030456542969,294.36944580078125,300.8162841796875,297.2581787109375,285.303466796875,1.0,0.7399069666862488,0.9062540531158448,0.9062540531158448,1.0,1.0,-3.831557512283325,1.7811200618743896,2.050437688827514,0.912809193134308,1.0,1.0,0.0,275.6174621582031,283.0,79242.46875,0.0,5008.24853515625,1.0,278.1499938964844,282.88848876953125,297.3681945800781,302.46356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604254961013794,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11852.1123046875,0.0,1953.8563232421875,1895.4371337890625,0.0,3956.3779296875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
17939220,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8325691223144531,0.4989359080791473,0.4534621834754944,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.9492464661598206,0.7328751087188721,0.696234941482544,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.895085871219635,0.6252773404121399,0.4393349885940552,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8164904117584229,0.4683985412120819,0.4485957622528076,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.6657001972198486,0.2505697011947632,1.1570961475372314,285.31500244140625,284.95001220703125,304.91961669921875,294.3895874023437,300.82403564453125,297.2582702636719,285.3153991699219,1.0,0.7420284152030945,0.9057015776634216,0.9057015776634216,1.0,1.0,-3.837295293807984,1.7838047742843628,2.053490400314331,0.9142120480537416,1.0,1.0,0.0,278.6339416503906,286.0,79396.109375,0.0,5045.21533203125,1.0,278.1499938964844,282.8976745605469,297.3883361816406,302.4938659667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601627588272096,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.9365234375,0.0,1953.85791015625,1895.4371337890625,0.0,3954.03662109375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17939280,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8325691223144531,0.4989359080791473,0.4534621834754944,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.9492464661598206,0.7328751087188721,0.696234941482544,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.895085871219635,0.6252773404121399,0.4393349885940552,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8164904117584229,0.4683985412120819,0.4485957622528076,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.6657001972198486,0.2505697011947632,1.1570961475372314,285.31500244140625,284.95001220703125,304.91961669921875,294.3895874023437,300.82403564453125,297.2582702636719,285.3153991699219,1.0,0.7420284152030945,0.9057015776634216,0.9057015776634216,1.0,1.0,-3.837295293807984,1.7838047742843628,2.053490400314331,0.9142120480537416,1.0,1.0,0.0,278.6339416503906,286.0,79396.109375,0.0,5045.21533203125,1.0,278.1499938964844,282.8976745605469,297.3883361816406,302.4938659667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601627588272096,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.9365234375,0.0,1953.85791015625,1895.4371337890625,0.0,3954.03662109375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
17939340,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.8305004835128784,0.4985304474830627,0.4532003998756408,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.94664067029953,0.7327781319618225,0.6962550282478333,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8946363925933838,0.628963053226471,0.4419600963592529,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8150376081466675,0.4691576361656189,0.4494146108627319,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.6642941832542419,0.2507989704608917,1.158632516860962,285.3269348144531,284.95001220703125,304.9354858398437,294.409912109375,300.83154296875,297.2583312988281,285.32733154296875,1.0,0.7441408634185791,0.9051491618156432,0.9051491618156432,1.0,1.0,-3.842997312545776,1.786472201347351,2.056524991989136,0.9156028032302856,1.0,1.0,0.0,281.6523132324219,289.0,79550.234375,0.0,5082.1953125,1.0,278.1499938964844,282.9068908691406,297.4085998535156,302.5243835449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959893524646759,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9677734375,0.0,1953.85888671875,1895.4371337890625,0.0,3951.636474609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17939400,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.8305004835128784,0.4985304474830627,0.4532003998756408,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32696533203125,0.94664067029953,0.7327781319618225,0.6962550282478333,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8946363925933838,0.628963053226471,0.4419600963592529,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.8150376081466675,0.4691576361656189,0.4494146108627319,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.6642941832542419,0.2507989704608917,1.158632516860962,285.3269348144531,284.95001220703125,304.9354858398437,294.409912109375,300.83154296875,297.2583312988281,285.32733154296875,1.0,0.7441408634185791,0.9051491618156432,0.9051491618156432,1.0,1.0,-3.842997312545776,1.786472201347351,2.056524991989136,0.9156028032302856,1.0,1.0,0.0,281.6523132324219,289.0,79550.234375,0.0,5082.1953125,1.0,278.1499938964844,282.9068908691406,297.4085998535156,302.5243835449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959893524646759,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.9677734375,0.0,1953.85888671875,1895.4371337890625,0.0,3951.636474609375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
17939460,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8284715414047241,0.4981338083744049,0.4529466331005096,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9440416097640992,0.7326582074165344,0.6962537169456482,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.8942041993141174,0.6326387524604797,0.4445783495903015,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.8136032223701477,0.4699146747589111,0.4502317011356354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.6629167199134827,0.2510247528553009,1.1601533889770508,285.3388061523437,284.95001220703125,304.9505615234375,294.4303283691406,300.8385925292969,297.25836181640625,285.3392028808594,1.0,0.7462430596351624,0.9046003818511964,0.9046003818511964,1.0,1.0,-3.848655939102173,1.7891188859939575,2.059536933898926,0.9169803261756896,1.0,1.0,0.0,284.6695861816406,292.0,79704.671875,0.0,5119.13720703125,1.0,278.1499938964844,282.9161071777344,297.42901611328125,302.5550842285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959621787071228,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1611328125,0.0,1953.859619140625,1895.4371337890625,0.0,3949.2138671875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939520,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8284715414047241,0.4981338083744049,0.4529466331005096,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9440416097640992,0.7326582074165344,0.6962537169456482,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.8942041993141174,0.6326387524604797,0.4445783495903015,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.8136032223701477,0.4699146747589111,0.4502317011356354,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385925292969,0.6629167199134827,0.2510247528553009,1.1601533889770508,285.3388061523437,284.95001220703125,304.9505615234375,294.4303283691406,300.8385925292969,297.25836181640625,285.3392028808594,1.0,0.7462430596351624,0.9046003818511964,0.9046003818511964,1.0,1.0,-3.848655939102173,1.7891188859939575,2.059536933898926,0.9169803261756896,1.0,1.0,0.0,284.6695861816406,292.0,79704.671875,0.0,5119.13720703125,1.0,278.1499938964844,282.9161071777344,297.42901611328125,302.5550842285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959621787071228,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.1611328125,0.0,1953.859619140625,1895.4371337890625,0.0,3949.2138671875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
17939580,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8264788389205933,0.4977479875087738,0.4527022838592529,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.941451132297516,0.7325172424316406,0.6962329149246216,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8937874436378479,0.6363043785095215,0.4471897482872009,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8121839761734009,0.4706693887710571,0.4510467946529388,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.6615663766860962,0.2512472867965698,1.1616603136062622,285.3505859375,284.95001220703125,304.9647827148437,294.4508056640625,300.84521484375,297.25830078125,285.3509826660156,1.0,0.7483357787132263,0.9040515422821044,0.9040515422821044,1.0,1.0,-3.854274034500122,1.7917455434799194,2.062528371810913,0.9183461666107178,1.0,1.0,0.0,287.6875915527344,295.0,79858.8515625,0.0,5156.06396484375,1.0,278.1499938964844,282.92535400390625,297.4494323730469,302.5858154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593492150306702,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.40625,0.0,1953.860107421875,1895.4371337890625,0.0,3946.782470703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939640,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8264788389205933,0.4977479875087738,0.4527022838592529,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506164550781,0.941451132297516,0.7325172424316406,0.6962329149246216,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.8937874436378479,0.6363043785095215,0.4471897482872009,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.8121839761734009,0.4706693887710571,0.4510467946529388,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.6615663766860962,0.2512472867965698,1.1616603136062622,285.3505859375,284.95001220703125,304.9647827148437,294.4508056640625,300.84521484375,297.25830078125,285.3509826660156,1.0,0.7483357787132263,0.9040515422821044,0.9040515422821044,1.0,1.0,-3.854274034500122,1.7917455434799194,2.062528371810913,0.9183461666107178,1.0,1.0,0.0,287.6875915527344,295.0,79858.8515625,0.0,5156.06396484375,1.0,278.1499938964844,282.92535400390625,297.4494323730469,302.5858154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593492150306702,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11972.40625,0.0,1953.860107421875,1895.4371337890625,0.0,3946.782470703125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939700,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.8254923224449158,0.4975557625293731,0.4525811076164245,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.94016033411026,0.7324438095092773,0.6962199211120605,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.8935843110084534,0.638136625289917,0.44849494099617,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.8114784955978394,0.471046507358551,0.4514542520046234,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.6609005928039551,0.2513580918312073,1.1624122858047483,285.3564758300781,284.95001220703125,304.9715270996094,294.4610290527344,300.8484802246094,297.2582702636719,285.3568725585937,1.0,0.7493801116943359,0.9037771224975586,0.9037771224975586,1.0,1.0,-3.857075691223145,1.7930551767349243,2.0640203952789307,0.919026792049408,1.0,1.0,0.0,289.19940185546875,295.0,79936.0078125,0.0,5174.564453125,1.0,278.1499938964844,282.9299621582031,297.45965576171875,302.6011962890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592147469520568,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.5654296875,0.0,1953.8602294921875,1895.4371337890625,0.0,3945.582763671875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
17939760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.8245123624801636,0.4973663091659546,0.4524620771408081,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.9388678073883056,0.732357919216156,0.6961961984634399,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3623046875,0.8933731317520142,0.6399417519569397,0.449783593416214,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.8107744455337524,0.4714221954345703,0.4518605470657348,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.362060546875,0.6602394580841064,0.2514670491218567,1.1631571054458618,285.3622741699219,284.95001220703125,304.97802734375,294.47119140625,300.8514099121094,297.258056640625,285.3626708984375,1.0,0.7504194378852844,0.903499960899353,0.903499960899353,1.0,1.0,-3.859840154647827,1.7943464517593384,2.065493583679199,0.919697642326355,1.0,1.0,0.0,290.71197509765625,298.0,80012.421875,0.0,5192.97802734375,1.0,278.1499938964844,282.9345397949219,297.4698486328125,302.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590798616409302,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.6318359375,0.0,1953.8604736328125,1895.4371337890625,0.0,3944.37939453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939820,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.8225694298744202,0.4969944655895233,0.4522311091423034,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.9362769722938538,0.7321487069129944,0.6961172819137573,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.8929272294044495,0.6434728503227234,0.4523146450519562,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.8093684315681458,0.4721695482730865,0.4526701867580414,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.6589298248291016,0.2516796886920929,1.164626955986023,285.3736877441406,284.95001220703125,304.9902648925781,294.4914855957031,300.856689453125,297.25732421875,285.3740539550781,1.0,0.7524833679199219,0.902945637702942,0.902945637702942,1.0,1.0,-3.865257978439331,1.7968751192092896,2.068382978439331,0.9210118055343628,1.0,1.0,0.0,293.7420654296875,301.0,80163.5390625,0.0,5229.56884765625,1.0,278.1499938964844,282.9435729980469,297.4900817871094,302.64697265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588109850883484,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.517578125,0.0,1953.8607177734373,1895.4371337890625,0.0,3941.979736328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939880,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.8225694298744202,0.4969944655895233,0.4522311091423034,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.9362769722938538,0.7321487069129944,0.6961172819137573,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.8929272294044495,0.6434728503227234,0.4523146450519562,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.8093684315681458,0.4721695482730865,0.4526701867580414,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.6589298248291016,0.2516796886920929,1.164626955986023,285.3736877441406,284.95001220703125,304.9902648925781,294.4914855957031,300.856689453125,297.25732421875,285.3740539550781,1.0,0.7524833679199219,0.902945637702942,0.902945637702942,1.0,1.0,-3.865257978439331,1.7968751192092896,2.068382978439331,0.9210118055343628,1.0,1.0,0.0,293.7420654296875,301.0,80163.5390625,0.0,5229.56884765625,1.0,278.1499938964844,282.9435729980469,297.4900817871094,302.64697265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588109850883484,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.517578125,0.0,1953.8607177734373,1895.4371337890625,0.0,3941.979736328125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
17939940,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8206424713134766,0.4966255128383636,0.4520040452480316,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.933686375617981,0.7319065928459167,0.6960101127624512,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.892459511756897,0.6469307541847229,0.4547998607158661,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.8079633712768555,0.4729130268096924,0.4534770548343658,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6576374173164368,0.2518873214721679,1.166078805923462,285.3848571777344,284.95001220703125,305.0013122558594,294.5115051269531,300.8614501953125,297.2563171386719,285.38525390625,1.0,0.7545322179794312,0.9023913145065308,0.9023913145065308,1.0,1.0,-3.87056303024292,1.7993488311767578,2.071214199066162,0.9222972393035888,1.0,1.0,0.0,296.7822265625,304.0,80312.8828125,0.0,5265.97900390625,1.0,278.1499938964844,282.9525146484375,297.5101928710937,302.6771850585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958552360534668,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1650390625,0.0,1953.86083984375,1895.4371337890625,0.0,3939.671142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940000,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8206424713134766,0.4966255128383636,0.4520040452480316,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.933686375617981,0.7319065928459167,0.6960101127624512,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.892459511756897,0.6469307541847229,0.4547998607158661,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38482666015625,0.8079633712768555,0.4729130268096924,0.4534770548343658,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.6576374173164368,0.2518873214721679,1.166078805923462,285.3848571777344,284.95001220703125,305.0013122558594,294.5115051269531,300.8614501953125,297.2563171386719,285.38525390625,1.0,0.7545322179794312,0.9023913145065308,0.9023913145065308,1.0,1.0,-3.87056303024292,1.7993488311767578,2.071214199066162,0.9222972393035888,1.0,1.0,0.0,296.7822265625,304.0,80312.8828125,0.0,5265.97900390625,1.0,278.1499938964844,282.9525146484375,297.5101928710937,302.6771850585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958552360534668,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.1650390625,0.0,1953.86083984375,1895.4371337890625,0.0,3939.671142578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940060,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8191148042678833,0.4963325560092926,0.4518250226974487,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.931617259979248,0.7316818237304688,0.6958936452865601,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935852050781,0.8920737504959106,0.6496559977531433,0.4567529857158661,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935546875,0.8068414330482483,0.4735012352466583,0.4541168212890625,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.6566165685653687,0.2520468831062317,1.167211890220642,285.3935852050781,284.95001220703125,305.0093078613281,294.52734375,300.8646545410156,297.25543212890625,285.3939514160156,1.0,0.7561540007591248,0.9019474387168884,0.9019474387168884,1.0,1.0,-3.874693155288696,1.801272988319397,2.0734200477600098,0.9232956767082214,1.0,1.0,0.0,299.2128295898437,304.0,80430.0625,0.0,5294.80859375,1.0,278.1499938964844,282.95953369140625,297.5259704589844,302.7009582519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958343267440796,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.484375,0.0,1953.8609619140625,1895.4371337890625,0.0,3937.8037109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940120,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.818734884262085,0.4962597191333771,0.4517806470394134,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.931100845336914,0.7316209077835083,0.6958597898483276,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8919765949249268,0.6503325700759888,0.4572372138500213,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39569091796875,0.8065612316131592,0.4736470282077789,0.4542756080627441,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.6563631892204285,0.2520856559276581,1.1674901247024536,285.3957214355469,284.95001220703125,305.0111694335937,294.53125,300.8653869628906,297.25518798828125,285.3960876464844,1.0,0.7565566301345825,0.9018364548683168,0.9018364548683168,1.0,1.0,-3.875708341598511,1.801745772361756,2.073962688446045,0.9235406517982484,1.0,1.0,0.0,299.8197326660156,307.0,80459.015625,0.0,5301.96630859375,1.0,278.1499938964844,282.9612731933594,297.5298767089844,302.7068176269531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582903385162354,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12091.251953125,0.0,1953.8609619140625,1895.4371337890625,0.0,3937.331298828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940180,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8168417811393738,0.495894581079483,0.4515583515167236,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.928534746170044,0.7313141822814941,0.6956888437271118,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.8914992809295654,0.6537162065505981,0.4596583247184753,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.805162787437439,0.4743756055831909,0.4550694227218628,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6551100611686707,0.2522791028022766,1.1688804626464844,285.4064025878906,284.95001220703125,305.01971435546875,294.55059814453125,300.868896484375,297.2540588378906,285.40673828125,1.0,0.7585670948028564,0.9012815356254578,0.9012815356254578,1.0,1.0,-3.8807759284973145,1.8041050434112549,2.07667088508606,0.9247626662254332,1.0,1.0,0.0,302.8592529296875,310.0,80603.53125,0.0,5337.81982421875,1.0,278.1499938964844,282.96990966796875,297.5492858886719,302.7361145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958046853542328,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0751953125,0.0,1953.861083984375,1895.4371337890625,0.0,3935.15625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940240,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.8168417811393738,0.495894581079483,0.4515583515167236,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.928534746170044,0.7313141822814941,0.6956888437271118,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064025878906,0.8914992809295654,0.6537162065505981,0.4596583247184753,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.805162787437439,0.4743756055831909,0.4550694227218628,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061889648437,0.6551100611686707,0.2522791028022766,1.1688804626464844,285.4064025878906,284.95001220703125,305.01971435546875,294.55059814453125,300.868896484375,297.2540588378906,285.40673828125,1.0,0.7585670948028564,0.9012815356254578,0.9012815356254578,1.0,1.0,-3.8807759284973145,1.8041050434112549,2.07667088508606,0.9247626662254332,1.0,1.0,0.0,302.8592529296875,310.0,80603.53125,0.0,5337.81982421875,1.0,278.1499938964844,282.96990966796875,297.5492858886719,302.7361145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958046853542328,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.0751953125,0.0,1953.861083984375,1895.4371337890625,0.0,3935.15625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
