time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940300,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.8159007430076599,0.495712012052536,0.4514473676681518,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.9272602796554564,0.7311494946479797,0.6955925226211548,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.8912639021873474,0.6553999185562134,0.4608624279499054,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115905761719,0.8044689297676086,0.474736213684082,0.4554629623889923,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41143798828125,0.6544914841651917,0.2523730993270874,1.1695634126663208,285.41162109375,284.95001220703125,305.0234680175781,294.5600891113281,300.8703308105469,297.2535095214844,285.4119567871094,1.0,0.7595654726028442,0.9010041356086732,0.9010041356086732,1.0,1.0,-3.8832714557647705,1.805266261100769,2.078005075454712,0.9253625273704528,1.0,1.0,0.0,304.37713623046875,310.0,80674.609375,0.0,5355.64599609375,1.0,278.1499938964844,282.97418212890625,297.5588073730469,302.75048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579262733459472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12134.2626953125,0.0,1953.861083984375,1895.4371337890625,0.0,3934.079345703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940360,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.416748046875,0.8149625658988953,0.495529443025589,0.4513364136219024,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.9259920120239258,0.7309779524803162,0.695489764213562,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.8910307288169861,0.657078742980957,0.4620629251003265,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8037797808647156,0.4750944375991821,0.4558543562889099,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41656494140625,0.6538780331611633,0.2524654269218445,1.1702388525009155,285.416748046875,284.95001220703125,305.02685546875,294.5694580078125,300.87164306640625,297.2529602050781,285.4171142578125,1.0,0.7605594992637634,0.9007158875465393,0.9007158875465393,1.0,1.0,-3.885742902755737,1.8064149618148804,2.0793280601501465,0.925954282283783,1.0,1.0,0.0,305.8943176269531,313.0,80745.03125,0.0,5373.4150390625,1.0,278.1499938964844,282.9783935546875,297.56817626953125,302.7646789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957808554172516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.3203125,0.0,1953.861083984375,1895.4371337890625,0.0,3933.027099609375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
17940420,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8130921721458435,0.4951631724834442,0.451113760471344,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9234760403633118,0.7306149005889893,0.6952653527259827,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.890571653842926,0.660423755645752,0.4644547700881958,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8024150133132935,0.4758035242557525,0.4566304683685303,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.6526662111282349,0.2526452541351318,1.1715681552886963,285.4268493652344,284.95001220703125,305.03253173828125,294.5877685546875,300.8736877441406,297.2518920898437,285.4271850585937,1.0,0.7625352740287781,0.9001393914222717,0.9001393914222717,1.0,1.0,-3.890618085861206,1.8086800575256348,2.081938028335572,0.927116334438324,1.0,1.0,0.0,308.9269714355469,316.0,80883.6640625,0.0,5408.7919921875,1.0,278.1499938964844,282.9866943359375,297.5865173339844,302.7925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575830101966858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.0029296875,0.0,1953.861083984375,1895.4371337890625,0.0,3931.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940480,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8130921721458435,0.4951631724834442,0.451113760471344,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9234760403633118,0.7306149005889893,0.6952653527259827,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.890571653842926,0.660423755645752,0.4644547700881958,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.8024150133132935,0.4758035242557525,0.4566304683685303,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.6526662111282349,0.2526452541351318,1.1715681552886963,285.4268493652344,284.95001220703125,305.03253173828125,294.5877685546875,300.8736877441406,297.2518920898437,285.4271850585937,1.0,0.7625352740287781,0.9001393914222717,0.9001393914222717,1.0,1.0,-3.890618085861206,1.8086800575256348,2.081938028335572,0.927116334438324,1.0,1.0,0.0,308.9269714355469,316.0,80883.6640625,0.0,5408.7919921875,1.0,278.1499938964844,282.9866943359375,297.5865173339844,302.7925109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575830101966858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.0029296875,0.0,1953.861083984375,1895.4371337890625,0.0,3931.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940540,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8112252950668335,0.4947948753833771,0.4508898258209228,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9209917187690736,0.7302316427230835,0.6950222849845886,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8901224136352539,0.6637561321258545,0.4668377339839935,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8010674715042114,0.4765046536922455,0.4573994874954223,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6514740586280823,0.2528201937675476,1.1728767156600952,285.43670654296875,284.95001220703125,305.03662109375,294.6054077148437,300.8751525878906,297.2508544921875,285.4370422363281,1.0,0.7644983530044556,0.8995628952980042,0.8995628952980042,1.0,1.0,-3.895423412322998,1.8109122514724727,2.0845112800598145,0.9282546639442444,1.0,1.0,0.0,311.960693359375,319.0,81019.7421875,0.0,5444.0419921875,1.0,278.1499938964844,282.9948425292969,297.60430908203125,302.8196716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573836922645568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.1845703125,0.0,1953.861083984375,1895.4371337890625,0.0,3929.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940600,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8112252950668335,0.4947948753833771,0.4508898258209228,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.9209917187690736,0.7302316427230835,0.6950222849845886,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8901224136352539,0.6637561321258545,0.4668377339839935,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8010674715042114,0.4765046536922455,0.4573994874954223,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6514740586280823,0.2528201937675476,1.1728767156600952,285.43670654296875,284.95001220703125,305.03662109375,294.6054077148437,300.8751525878906,297.2508544921875,285.4370422363281,1.0,0.7644983530044556,0.8995628952980042,0.8995628952980042,1.0,1.0,-3.895423412322998,1.8109122514724727,2.0845112800598145,0.9282546639442444,1.0,1.0,0.0,311.960693359375,319.0,81019.7421875,0.0,5444.0419921875,1.0,278.1499938964844,282.9948425292969,297.60430908203125,302.8196716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573836922645568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.1845703125,0.0,1953.861083984375,1895.4371337890625,0.0,3929.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940660,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8093576431274414,0.4944217205047607,0.4506619870662689,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.9185361266136168,0.7298116683959961,0.6947452425956726,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.8896774053573608,0.6670617461204529,0.4692025482654571,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.7997329831123352,0.4771894812583923,0.4581536650657654,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.6502982378005981,0.2529859840869903,1.1741453409194946,285.44610595703125,284.95001220703125,305.0390319824219,294.6223449707031,300.8755798339844,297.24981689453125,285.4464111328125,1.0,0.7664403319358826,0.8989999890327454,0.8989999890327454,1.0,1.0,-3.9000985622406006,1.8130855560302728,2.087013006210327,0.9293485879898072,1.0,1.0,0.0,314.99053955078125,322.0,81150.890625,0.0,5478.93359375,1.0,278.1499938964844,283.002685546875,297.6211242675781,302.8455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571818113327026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940720,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.8093576431274414,0.4944217205047607,0.4506619870662689,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461364746094,0.9185361266136168,0.7298116683959961,0.6947452425956726,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.8896774053573608,0.6670617461204529,0.4692025482654571,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4460754394531,0.7997329831123352,0.4771894812583923,0.4581536650657654,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.6502982378005981,0.2529859840869903,1.1741453409194946,285.44610595703125,284.95001220703125,305.0390319824219,294.6223449707031,300.8755798339844,297.24981689453125,285.4464111328125,1.0,0.7664403319358826,0.8989999890327454,0.8989999890327454,1.0,1.0,-3.9000985622406006,1.8130855560302728,2.087013006210327,0.9293485879898072,1.0,1.0,0.0,314.99053955078125,322.0,81150.890625,0.0,5478.93359375,1.0,278.1499938964844,283.002685546875,297.6211242675781,302.8455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571818113327026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.4248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940780,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8074838519096375,0.494044691324234,0.4504312574863434,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.9161185622215272,0.7293720841407776,0.6944503784179688,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.889239490032196,0.6703537106513977,0.4715580344200134,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7984129190444946,0.4778652489185333,0.4588997960090637,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.6491398811340332,0.2531468868255615,1.1753935813903809,285.4552307128906,284.95001220703125,305.03973388671875,294.638427734375,300.87548828125,297.2488098144531,285.4555358886719,1.0,0.7683699131011963,0.8984370827674866,0.8984370827674866,1.0,1.0,-3.90470027923584,1.8152241706848145,2.0894761085510254,0.930419147014618,1.0,1.0,0.0,318.0237731933594,325.0,81279.296875,0.0,5513.697265625,1.0,278.1499938964844,283.0103759765625,297.63739013671875,302.8707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570193886756896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940840,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.8074838519096375,0.494044691324234,0.4504312574863434,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.9161185622215272,0.7293720841407776,0.6944503784179688,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45526123046875,0.889239490032196,0.6703537106513977,0.4715580344200134,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7984129190444946,0.4778652489185333,0.4588997960090637,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.6491398811340332,0.2531468868255615,1.1753935813903809,285.4552307128906,284.95001220703125,305.03973388671875,294.638427734375,300.87548828125,297.2488098144531,285.4555358886719,1.0,0.7683699131011963,0.8984370827674866,0.8984370827674866,1.0,1.0,-3.90470027923584,1.8152241706848145,2.0894761085510254,0.930419147014618,1.0,1.0,0.0,318.0237731933594,325.0,81279.296875,0.0,5513.697265625,1.0,278.1499938964844,283.0103759765625,297.63739013671875,302.8707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570193886756896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.972412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940900,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.8065435886383057,0.4938544631004333,0.4503145813941955,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.914925754070282,0.7291449308395386,0.6942962408065796,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.8890235424041748,0.6719950437545776,0.4727325439453125,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.7977585196495056,0.4781997799873352,0.4592698812484741,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6485673189163208,0.2532255053520202,1.1760101318359375,285.4596862792969,284.95001220703125,305.03936767578125,294.6461486816406,300.87518310546875,297.2483215332031,285.4599914550781,1.0,0.7693302035331726,0.8981556296348572,0.8981556296348572,1.0,1.0,-3.906974077224731,1.816280722618103,2.090693235397339,0.930945634841919,1.0,1.0,0.0,319.5412902832031,325.0,81342.28125,0.0,5531.02978515625,1.0,278.1499938964844,283.01416015625,297.645263671875,302.8829650878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569527506828308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.3759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17940960,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8056002855300903,0.4936620593070984,0.4501960873603821,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.9137426018714904,0.7289081811904907,0.6941332221031189,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8888078927993774,0.6736282110214233,0.4739016890525818,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.7971066832542419,0.4785293638706207,0.4596354961395263,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.6479982137680054,0.2533015310764313,1.1766154766082764,285.4639892578125,284.95001220703125,305.03857421875,294.65362548828125,300.87451171875,297.247802734375,285.4642944335937,1.0,0.77028489112854,0.8978710174560547,0.8978710174560547,1.0,1.0,-3.909211397171021,1.81731915473938,2.0918922424316406,0.9314628839492798,1.0,1.0,0.0,321.0578918457031,328.0,81403.4453125,0.0,5548.2568359375,1.0,278.1499938964844,283.017822265625,297.6527709960937,302.894775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568837881088256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.6103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.759521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941020,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8037174344062805,0.4932721853256225,0.449955016374588,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.9114110469818116,0.728416919708252,0.6937909722328186,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.8883805871009827,0.6768816113471985,0.4762311577796936,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7958124279975891,0.4791795909404754,0.4603586792945862,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.64687180519104,0.2534489333629608,1.1778066158294678,285.4723205566406,284.95001220703125,305.0354919433594,294.6678161621094,300.87261962890625,297.2467956542969,285.4726257324219,1.0,0.7721832990646362,0.8973018527030945,0.8973018527030945,1.0,1.0,-3.91361665725708,1.8193622827529907,2.0942542552948,0.9324803352355956,1.0,1.0,0.0,324.09283447265625,331.0,81522.734375,0.0,5582.55859375,1.0,278.1499938964844,283.02496337890625,297.6671447753906,302.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567725658416748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941080,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.8037174344062805,0.4932721853256225,0.449955016374588,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.9114110469818116,0.728416919708252,0.6937909722328186,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.8883805871009827,0.6768816113471985,0.4762311577796936,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7958124279975891,0.4791795909404754,0.4603586792945862,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721984863281,0.64687180519104,0.2534489333629608,1.1778066158294678,285.4723205566406,284.95001220703125,305.0354919433594,294.6678161621094,300.87261962890625,297.2467956542969,285.4726257324219,1.0,0.7721832990646362,0.8973018527030945,0.8973018527030945,1.0,1.0,-3.91361665725708,1.8193622827529907,2.0942542552948,0.9324803352355956,1.0,1.0,0.0,324.09283447265625,331.0,81522.734375,0.0,5582.55859375,1.0,278.1499938964844,283.02496337890625,297.6671447753906,302.91754150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567725658416748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12303.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941140,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.8018484711647034,0.4928714334964752,0.4497048258781433,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.909124195575714,0.7278895974159241,0.6934155225753784,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.8879522681236267,0.6801038384437561,0.4785397052764892,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7945260405540466,0.4798099100589752,0.4610638618469238,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.6457574367523193,0.2535862028598785,1.1789544820785522,285.4801025390625,284.95001220703125,305.0304260253906,294.6809387207031,300.8695678710937,297.2457580566406,285.4803466796875,1.0,0.7740597724914551,0.8967326879501343,0.8967326879501343,1.0,1.0,-3.9178736209869385,1.821333289146424,2.0965402126312256,0.9334626793861388,1.0,1.0,0.0,327.1274719238281,334.0,81635.4609375,0.0,5616.4541015625,1.0,278.1499938964844,283.03173828125,297.6802062988281,302.93853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566693902015686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941200,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.8018484711647034,0.4928714334964752,0.4497048258781433,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801330566406,0.909124195575714,0.7278895974159241,0.6934155225753784,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.8879522681236267,0.6801038384437561,0.4785397052764892,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.7945260405540466,0.4798099100589752,0.4610638618469238,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.6457574367523193,0.2535862028598785,1.1789544820785522,285.4801025390625,284.95001220703125,305.0304260253906,294.6809387207031,300.8695678710937,297.2457580566406,285.4803466796875,1.0,0.7740597724914551,0.8967326879501343,0.8967326879501343,1.0,1.0,-3.9178736209869385,1.821333289146424,2.0965402126312256,0.9334626793861388,1.0,1.0,0.0,327.1274719238281,334.0,81635.4609375,0.0,5616.4541015625,1.0,278.1499938964844,283.03173828125,297.6802062988281,302.93853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566693902015686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.841552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941260,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.800216019153595,0.492512047290802,0.4494792222976684,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.9071573615074158,0.7274068593978882,0.6930680871009827,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48663330078125,0.8875779509544373,0.6829235553741455,0.4805603623390198,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866027832031,0.7934029698371887,0.4803539514541626,0.4616748392581939,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4864807128906,0.6447882652282715,0.2537016570568084,1.1799421310424805,285.48663330078125,284.95001220703125,305.02423095703125,294.6915283203125,300.86627197265625,297.24481201171875,285.48687744140625,1.0,0.7756989002227783,0.8962268829345703,0.8962268829345703,1.0,1.0,-3.921539306640625,1.8230280876159668,2.098511219024658,0.9343077540397644,1.0,1.0,0.0,329.8008117675781,334.0,81731.0546875,0.0,5646.10400390625,1.0,278.1499938964844,283.0374755859375,297.6910095214844,302.95611572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566209316253662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12344.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941320,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.7999937534332275,0.4924615323543548,0.4494471251964569,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.9068913459777832,0.727336585521698,0.6930166482925415,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.887525737285614,0.683303713798523,0.4808330237865448,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.7932494878768921,0.4804254472255707,0.4617557227611542,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.6446561813354492,0.2537160515785217,1.1800711154937744,285.4874267578125,284.95001220703125,305.02325439453125,294.6929016113281,300.8656921386719,297.24468994140625,285.4876708984375,1.0,0.7759197950363159,0.8961578607559204,0.8961578607559204,1.0,1.0,-3.9220199584960938,1.8232498168945312,2.0987701416015625,0.934418559074402,1.0,1.0,0.0,330.1648864746094,337.0,81743.25,0.0,5650.08544921875,1.0,278.1499938964844,283.0382080078125,297.6923217773437,302.9582824707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566089510917664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.30078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941380,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.798151969909668,0.4920399487018585,0.4491797387599945,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.9047163724899292,0.7267536520957947,0.6925904154777527,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.8870991468429565,0.6864767074584961,0.483108252286911,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7919809222221375,0.4810230433940887,0.462431401014328,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.6435667276382446,0.253836989402771,1.1811500787734983,285.4942321777344,284.95001220703125,305.0138854980469,294.7035827636719,300.8607788085937,297.2435913085937,285.4944763183594,1.0,0.7777606844902039,0.8955830931663513,0.8955830931663513,1.0,1.0,-3.926035404205322,1.8251022100448608,2.100933074951172,0.9353445768356324,1.0,1.0,0.0,333.20391845703125,340.0,81844.71875,0.0,5683.37255859375,1.0,278.1499938964844,283.0442810058594,297.70318603515625,302.9764099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565801024436952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941440,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.798151969909668,0.4920399487018585,0.4491797387599945,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.9047163724899292,0.7267536520957947,0.6925904154777527,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942626953125,0.8870991468429565,0.6864767074584961,0.483108252286911,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942321777344,0.7919809222221375,0.4810230433940887,0.462431401014328,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.6435667276382446,0.253836989402771,1.1811500787734983,285.4942321777344,284.95001220703125,305.0138854980469,294.7035827636719,300.8607788085937,297.2435913085937,285.4944763183594,1.0,0.7777606844902039,0.8955830931663513,0.8955830931663513,1.0,1.0,-3.926035404205322,1.8251022100448608,2.100933074951172,0.9353445768356324,1.0,1.0,0.0,333.20391845703125,340.0,81844.71875,0.0,5683.37255859375,1.0,278.1499938964844,283.0442810058594,297.70318603515625,302.9764099121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565801024436952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.042724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941500,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.797236442565918,0.4918257594108581,0.4490433037281036,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.9036538004875184,0.7264543771743774,0.6923701763153076,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8868871331214905,0.6880567073822021,0.4842413961887359,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7913506031036377,0.4813171625137329,0.4627650678157806,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.6430269479751587,0.2538951337337494,1.1816799640655518,285.4974975585937,284.95001220703125,305.00836181640625,294.7084350585937,300.8580322265625,297.2430419921875,285.4977111816406,1.0,0.77867591381073,0.8952956795692444,0.8952956795692444,1.0,1.0,-3.928008317947388,1.8260115385055544,2.101996898651123,0.9357996582984924,1.0,1.0,0.0,334.7248840332031,340.0,81893.78125,0.0,5699.939453125,1.0,278.1499938964844,283.0472412109375,297.708251953125,302.9849853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565897583961488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941560,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.7963230609893799,0.4916066229343414,0.4489025771617889,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.9026060700416564,0.7261434197425842,0.6921392679214478,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8866729140281677,0.6896249055862427,0.4853667616844177,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.7907205820083618,0.481603741645813,0.4630918800830841,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.6424887776374817,0.2539495825767517,1.1821939945220947,285.5005187988281,284.95001220703125,305.00225830078125,294.71295166015625,300.8548278808594,297.2424621582031,285.500732421875,1.0,0.779583752155304,0.895010232925415,0.895010232925415,1.0,1.0,-3.9299280643463135,1.8268948793411253,2.1030330657958984,0.9362435340881348,1.0,1.0,0.0,336.24530029296875,343.0,81939.9765625,0.0,5716.34326171875,1.0,278.1499938964844,283.0500183105469,297.7127990722656,302.9928894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565935730934144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.1630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941620,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7945051193237305,0.4911587536334991,0.4486131966114044,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.9005282521247864,0.7255015969276428,0.6916593313217163,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8862444758415222,0.6927432417869568,0.4876051843166351,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7894660830497742,0.482164055109024,0.4637340307235718,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.6414205431938171,0.2540521621704101,1.18319571018219,285.50616455078125,284.95001220703125,304.98828125,294.72088623046875,300.8477478027344,297.2413024902344,285.5063781738281,1.0,0.781386137008667,0.8944392800331116,0.8944392800331116,1.0,1.0,-3.933674573898315,1.8286162614822388,2.105058431625366,0.9371105432510376,1.0,1.0,0.0,339.2885437011719,346.0,82028.015625,0.0,5748.9150390625,1.0,278.1499938964844,283.0552978515625,297.7209777832031,303.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566414952278136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941680,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7945051193237305,0.4911587536334991,0.4486131966114044,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.9005282521247864,0.7255015969276428,0.6916593313217163,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.8862444758415222,0.6927432417869568,0.4876051843166351,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7894660830497742,0.482164055109024,0.4637340307235718,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.6414205431938171,0.2540521621704101,1.18319571018219,285.50616455078125,284.95001220703125,304.98828125,294.72088623046875,300.8477478027344,297.2413024902344,285.5063781738281,1.0,0.781386137008667,0.8944392800331116,0.8944392800331116,1.0,1.0,-3.933674573898315,1.8286162614822388,2.105058431625366,0.9371105432510376,1.0,1.0,0.0,339.2885437011719,346.0,82028.015625,0.0,5748.9150390625,1.0,278.1499938964844,283.0552978515625,297.7209777832031,303.0074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566414952278136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941740,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7926942706108093,0.4906906187534332,0.4483065009117126,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8984533548355103,0.7248185276985168,0.6911414861679077,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8858078122138977,0.6958197355270386,0.4898154437541961,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7882122993469238,0.4826962053775787,0.4643505811691284,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.6403580904006958,0.2541411221027374,1.1841394901275637,285.51104736328125,284.95001220703125,304.97186279296875,294.727294921875,300.8392639160156,297.2400817871094,285.51123046875,1.0,0.7831611633300781,0.8938683867454529,0.8938683867454529,1.0,1.0,-3.9372212886810303,1.8302403688430784,2.106981039047241,0.9379338026046752,1.0,1.0,0.0,342.3324584960937,349.0,82106.6328125,0.0,5780.89892578125,1.0,278.1499938964844,283.0600280761719,297.7273254394531,303.0196228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567013382911682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941800,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7926942706108093,0.4906906187534332,0.4483065009117126,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8984533548355103,0.7248185276985168,0.6911414861679077,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8858078122138977,0.6958197355270386,0.4898154437541961,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.7882122993469238,0.4826962053775787,0.4643505811691284,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.6403580904006958,0.2541411221027374,1.1841394901275637,285.51104736328125,284.95001220703125,304.97186279296875,294.727294921875,300.8392639160156,297.2400817871094,285.51123046875,1.0,0.7831611633300781,0.8938683867454529,0.8938683867454529,1.0,1.0,-3.9372212886810303,1.8302403688430784,2.106981039047241,0.9379338026046752,1.0,1.0,0.0,342.3324584960937,349.0,82106.6328125,0.0,5780.89892578125,1.0,278.1499938964844,283.0600280761719,297.7273254394531,303.0196228027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567013382911682,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941860,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7908925414085388,0.4902056455612182,0.4479856193065643,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.8963854908943176,0.7241039276123047,0.6905949711799622,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.8853667974472046,0.6988639235496521,0.4920037984848022,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7869622111320496,0.4832060039043426,0.4649468958377838,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.6393033862113953,0.2542194128036499,1.1850379705429075,285.51531982421875,284.95001220703125,304.9529113769531,294.7320861816406,300.8297119140625,297.2388000488281,285.5154724121094,1.0,0.7849144339561462,0.8932934403419495,0.8932934403419495,1.0,1.0,-3.940610647201538,1.831786870956421,2.108823776245117,0.9387223124504088,1.0,1.0,0.0,345.3791809082031,352.0,82177.8046875,0.0,5812.44384765625,1.0,278.1499938964844,283.0643310546875,297.7322998046875,303.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568137526512146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941920,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7908925414085388,0.4902056455612182,0.4479856193065643,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.8963854908943176,0.7241039276123047,0.6905949711799622,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.8853667974472046,0.6988639235496521,0.4920037984848022,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51531982421875,0.7869622111320496,0.4832060039043426,0.4649468958377838,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5152587890625,0.6393033862113953,0.2542194128036499,1.1850379705429075,285.51531982421875,284.95001220703125,304.9529113769531,294.7320861816406,300.8297119140625,297.2388000488281,285.5154724121094,1.0,0.7849144339561462,0.8932934403419495,0.8932934403419495,1.0,1.0,-3.940610647201538,1.831786870956421,2.108823776245117,0.9387223124504088,1.0,1.0,0.0,345.3791809082031,352.0,82177.8046875,0.0,5812.44384765625,1.0,278.1499938964844,283.0643310546875,297.7322998046875,303.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568137526512146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17941980,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7890982031822205,0.4897008240222931,0.4476478993892669,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8943231105804443,0.7233541011810303,0.6900162696838379,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8849194049835205,0.701871395111084,0.4941674172878265,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7857139110565186,0.4836902320384979,0.4655200839042663,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.6382547616958618,0.2542855441570282,1.185884952545166,285.51885986328125,284.95001220703125,304.93133544921875,294.7351989746094,300.8189392089844,297.2374572753906,285.5189819335937,1.0,0.7866435050964355,0.892718493938446,0.892718493938446,1.0,1.0,-3.943821430206299,1.833246111869812,2.1105751991271973,0.9394726753234864,1.0,1.0,0.0,348.4280700683594,355.0,82240.2265625,0.0,5843.47119140625,1.0,278.1499938964844,283.0680847167969,297.735595703125,303.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956969141960144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942040,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7890982031822205,0.4897008240222931,0.4476478993892669,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8943231105804443,0.7233541011810303,0.6900162696838379,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.8849194049835205,0.701871395111084,0.4941674172878265,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7857139110565186,0.4836902320384979,0.4655200839042663,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.6382547616958618,0.2542855441570282,1.185884952545166,285.51885986328125,284.95001220703125,304.93133544921875,294.7351989746094,300.8189392089844,297.2374572753906,285.5189819335937,1.0,0.7866435050964355,0.892718493938446,0.892718493938446,1.0,1.0,-3.943821430206299,1.833246111869812,2.1105751991271973,0.9394726753234864,1.0,1.0,0.0,348.4280700683594,355.0,82240.2265625,0.0,5843.47119140625,1.0,278.1499938964844,283.0680847167969,297.735595703125,303.03790283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956969141960144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.6025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942100,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.788205623626709,0.4894438087940216,0.4474752247333526,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8932966589927673,0.7229715585708618,0.6897199749946594,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.8846961855888367,0.7033677101135254,0.4952441453933716,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204467773437,0.785092830657959,0.4839268028736114,0.4658017158508301,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6377342343330383,0.254315972328186,1.1862976551055908,285.5204772949219,284.95001220703125,304.9195251464844,294.736083984375,300.813232421875,297.2367553710937,285.52056884765625,1.0,0.7875024676322937,0.8924310207366943,0.8924310207366943,1.0,1.0,-3.945387840270996,1.833956599235535,2.111431121826172,0.9398396015167236,1.0,1.0,0.0,349.9541931152344,355.0,82269.484375,0.0,5858.8876953125,1.0,278.1499938964844,283.0698547363281,297.7368469238281,303.0414123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570847153663636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
