time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942160,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7873132824897766,0.4891789555549621,0.4472958147525787,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8922696113586426,0.7225757241249084,0.6894116997718811,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.8844690918922424,0.7048494219779968,0.496311217546463,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7844701409339905,0.4841533303260803,0.4660742580890655,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216979980469,0.6372137069702148,0.2543416917324066,1.1866902112960815,285.5217590332031,284.95001220703125,304.90704345703125,294.73651123046875,300.8069763183594,297.2360534667969,285.5218505859375,1.0,0.7883525490760803,0.8921452164649963,0.8921452164649963,1.0,1.0,-3.9468860626220703,1.8346338272094729,2.1122522354125977,0.940193235874176,1.0,1.0,0.0,351.48004150390625,358.0,82294.7578125,0.0,5874.0888671875,1.0,278.1499938964844,283.0713806152344,297.73736572265625,303.0439758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571913480758668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12450.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942220,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7855324745178223,0.4886320829391479,0.4469224214553833,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8902189135551453,0.7217568755149841,0.6887702345848083,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8840088248252869,0.7077839374542236,0.4984257817268371,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7832244634628296,0.4845853149890899,0.4666003584861755,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.6361756920814514,0.2543832957744598,1.1874337196350098,285.5237731933594,284.95001220703125,304.87994384765625,294.7359619140625,300.7935791015625,297.2345886230469,285.5238342285156,1.0,0.7900334596633911,0.8915736675262451,0.8915736675262451,1.0,1.0,-3.949738025665283,1.835917830467224,2.1138203144073486,0.9408694505691528,1.0,1.0,0.0,354.5339660644531,361.0,82338.7578125,0.0,5904.0654296875,1.0,278.1499938964844,283.0740661621094,297.737060546875,303.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574439525604248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942280,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7855324745178223,0.4886320829391479,0.4469224214553833,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8902189135551453,0.7217568755149841,0.6887702345848083,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8840088248252869,0.7077839374542236,0.4984257817268371,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.7832244634628296,0.4845853149890899,0.4666003584861755,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52374267578125,0.6361756920814514,0.2543832957744598,1.1874337196350098,285.5237731933594,284.95001220703125,304.87994384765625,294.7359619140625,300.7935791015625,297.2345886230469,285.5238342285156,1.0,0.7900334596633911,0.8915736675262451,0.8915736675262451,1.0,1.0,-3.949738025665283,1.835917830467224,2.1138203144073486,0.9408694505691528,1.0,1.0,0.0,354.5339660644531,361.0,82338.7578125,0.0,5904.0654296875,1.0,278.1499938964844,283.0740661621094,297.737060546875,303.0472412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574439525604248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.768798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942340,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.783751904964447,0.4880543649196625,0.446522444486618,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8881668448448181,0.7208894491195679,0.6880843043327332,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8835329413414001,0.7106635570526123,0.5005033612251282,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7819710969924927,0.4849771559238434,0.4670900404453277,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.6351372003555298,0.2544073164463043,1.1881020069122314,285.5248107910156,284.95001220703125,304.8500061035156,294.7334289550781,300.7785949707031,297.2330017089844,285.5248718261719,1.0,0.7916800379753113,0.8910021781921387,0.8910021781921387,1.0,1.0,-3.9523262977600098,1.8370729684829712,2.115253448486328,0.9414908289909364,1.0,1.0,0.0,357.5892639160156,364.0,82370.75,0.0,5933.2216796875,1.0,278.1499938964844,283.07598876953125,297.7345886230469,303.0474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577197432518004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942400,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.783751904964447,0.4880543649196625,0.446522444486618,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8881668448448181,0.7208894491195679,0.6880843043327332,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8835329413414001,0.7106635570526123,0.5005033612251282,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.7819710969924927,0.4849771559238434,0.4670900404453277,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.6351372003555298,0.2544073164463043,1.1881020069122314,285.5248107910156,284.95001220703125,304.8500061035156,294.7334289550781,300.7785949707031,297.2330017089844,285.5248718261719,1.0,0.7916800379753113,0.8910021781921387,0.8910021781921387,1.0,1.0,-3.9523262977600098,1.8370729684829712,2.115253448486328,0.9414908289909364,1.0,1.0,0.0,357.5892639160156,364.0,82370.75,0.0,5933.2216796875,1.0,278.1499938964844,283.07598876953125,297.7345886230469,303.0474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577197432518004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.233642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942460,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7820464968681335,0.4874793291091919,0.446120947599411,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.8861992955207825,0.7200221419334412,0.6873946189880371,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.883052408695221,0.7133501172065735,0.5024495720863342,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7807654738426208,0.48532634973526,0.4675356447696686,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6341422200202942,0.2544183433055877,1.188692927360535,285.5252990722656,284.95001220703125,304.819580078125,294.73004150390625,300.7635498046875,297.2312927246094,285.5253295898437,1.0,0.7932345867156982,0.8904485106468201,0.8904485106468201,1.0,1.0,-3.954603433609009,1.8380793333053589,2.1165242195129395,0.9420458674430848,1.0,1.0,0.0,360.5276794433594,364.0,82395.8046875,0.0,5960.5966796875,1.0,278.1499938964844,283.0775146484375,297.7314453125,303.04638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580067992210388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.79833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942520,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7819748520851135,0.4874542653560638,0.4461032450199127,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8861164450645447,0.7199838161468506,0.6873639225959778,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8830294609069824,0.7134547829627991,0.5025262236595154,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7807143330574036,0.4853392839431762,0.4675527513027191,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6341001987457275,0.2544180452823639,1.1887143850326538,285.5252990722656,284.95001220703125,304.8182983398437,294.7298889160156,300.7629089355469,297.231201171875,285.5253295898437,1.0,0.7932976484298706,0.890425443649292,0.890425443649292,1.0,1.0,-3.954683780670166,1.838114142417908,2.116569757461548,0.9420661330223083,1.0,1.0,0.0,360.65032958984375,367.0,82396.5859375,0.0,5961.69140625,1.0,278.1499938964844,283.0775756835937,297.7312927246094,303.0462951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580160975456238,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.8818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942580,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7801979184150696,0.4868292212486267,0.4456625282764435,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8840628266334534,0.7190325260162354,0.686602771282196,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8824776411056519,0.7161054015159607,0.5044631958007812,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7794499397277832,0.4856679737567901,0.4679850041866302,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6330611705780029,0.2544131577014923,1.1892621517181396,285.5252990722656,284.95001220703125,304.7860412597656,294.7263488769531,300.74658203125,297.2289733886719,285.5252990722656,1.0,0.7948799729347229,0.8898487687110901,0.8898487687110901,1.0,1.0,-3.956748962402344,1.839011549949646,2.117737293243408,0.9425857663154602,1.0,1.0,0.0,363.7188720703125,370.0,82417.0,0.0,5989.275390625,1.0,278.1499938964844,283.0788269042969,297.72760009765625,303.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582543969154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942640,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7801979184150696,0.4868292212486267,0.4456625282764435,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8840628266334534,0.7190325260162354,0.686602771282196,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.8824776411056519,0.7161054015159607,0.5044631958007812,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.7794499397277832,0.4856679737567901,0.4679850041866302,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.6330611705780029,0.2544131577014923,1.1892621517181396,285.5252990722656,284.95001220703125,304.7860412597656,294.7263488769531,300.74658203125,297.2289733886719,285.5252990722656,1.0,0.7948799729347229,0.8898487687110901,0.8898487687110901,1.0,1.0,-3.956748962402344,1.839011549949646,2.117737293243408,0.9425857663154602,1.0,1.0,0.0,363.7188720703125,370.0,82417.0,0.0,5989.275390625,1.0,278.1499938964844,283.0788269042969,297.72760009765625,303.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582543969154358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.010009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942700,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.7793123722076416,0.4865103363990783,0.4454368054866791,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.8830384612083435,0.7185459733009338,0.6862120628356934,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.8821911215782166,0.7173997163772583,0.5054095983505249,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.7788183093070984,0.4858240485191345,0.4681936204433441,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.6325429081916809,0.2544068396091461,1.1895198822021484,285.5251770019531,284.95001220703125,304.76971435546875,294.7245788574219,300.7383117675781,297.227783203125,285.5251770019531,1.0,0.7956618070602417,0.8895604014396667,0.8895604014396667,1.0,1.0,-3.957707166671753,1.839423656463623,2.11828351020813,0.9428312182426452,1.0,1.0,0.0,365.2554016113281,370.0,82426.078125,0.0,6002.84716796875,1.0,278.1499938964844,283.0793762207031,297.7257385253906,303.0428771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583646059036256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.99462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.7784244418144226,0.48617884516716,0.4451997578144073,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8820103406906128,0.7180385589599609,0.6858014464378357,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.8818884491920471,0.7186554074287415,0.5063253045082092,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.7781807780265808,0.4859622120857239,0.4683854877948761,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248413085937,0.6320216059684753,0.2543926537036896,1.1897424459457395,285.5248413085937,284.95001220703125,304.7532653808594,294.7228088378906,300.7299194335937,297.2265319824219,285.5248413085937,1.0,0.7964257001876831,0.8892731070518494,0.8892731070518494,1.0,1.0,-3.958529472351074,1.8397692441940308,2.118760108947754,0.9430504441261292,1.0,1.0,0.0,366.7886352539063,373.0,82433.109375,0.0,6015.94970703125,1.0,278.1499938964844,283.0798034667969,297.7239074707031,303.04150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958463191986084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3938.87451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7766572833061218,0.4855023324489593,0.4447138905525207,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.879963755607605,0.7170039415359497,0.6849615573883057,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8812799453735352,0.7211393117904663,0.5081359148025513,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7769089341163635,0.4862200915813446,0.4687521159648895,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.6309837698936462,0.2543571889400482,1.190155863761902,285.5240478515625,284.95001220703125,304.7200012207031,294.7192687988281,300.7129821777344,297.2240905761719,285.5240478515625,1.0,0.7979361414909363,0.8886985182762146,0.8886985182762146,1.0,1.0,-3.960052728652954,1.8404009342193604,2.1196517944335938,0.9434649348258972,1.0,1.0,0.0,369.8543090820313,376.0,82445.4296875,0.0,6041.763671875,1.0,278.1499938964844,283.0805358886719,297.72027587890625,303.0386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958651840686798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7766572833061218,0.4855023324489593,0.4447138905525207,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.879963755607605,0.7170039415359497,0.6849615573883057,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8812799453735352,0.7211393117904663,0.5081359148025513,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.7769089341163635,0.4862200915813446,0.4687521159648895,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.6309837698936462,0.2543571889400482,1.190155863761902,285.5240478515625,284.95001220703125,304.7200012207031,294.7192687988281,300.7129821777344,297.2240905761719,285.5240478515625,1.0,0.7979361414909363,0.8886985182762146,0.8886985182762146,1.0,1.0,-3.960052728652954,1.8404009342193604,2.1196517944335938,0.9434649348258972,1.0,1.0,0.0,369.8543090820313,376.0,82445.4296875,0.0,6041.763671875,1.0,278.1499938964844,283.0805358886719,297.72027587890625,303.0386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958651840686798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3940.558837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7748985290527344,0.4848016798496246,0.4442066848278045,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.8779264092445374,0.7159335613250732,0.6840880513191223,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.8806614279747009,0.723572313785553,0.5099087357521057,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7756369113922119,0.4864444732666015,0.4690874814987182,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.629949152469635,0.2543088793754577,1.19051194190979,285.5229797363281,284.95001220703125,304.686279296875,294.7157592773437,300.6958312988281,297.2216796875,285.52294921875,1.0,0.7994159460067749,0.8881238698959351,0.8881238698959351,1.0,1.0,-3.961357593536377,1.8409253358840945,2.120432138442993,0.9438369274139404,1.0,1.0,0.0,372.9157104492188,379.0,82454.625,0.0,6066.83984375,1.0,278.1499938964844,283.08111572265625,297.7167053222656,303.03570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958825409412384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7748985290527344,0.4848016798496246,0.4442066848278045,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.8779264092445374,0.7159335613250732,0.6840880513191223,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.8806614279747009,0.723572313785553,0.5099087357521057,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7756369113922119,0.4864444732666015,0.4690874814987182,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.629949152469635,0.2543088793754577,1.19051194190979,285.5229797363281,284.95001220703125,304.686279296875,294.7157592773437,300.6958312988281,297.2216796875,285.52294921875,1.0,0.7994159460067749,0.8881238698959351,0.8881238698959351,1.0,1.0,-3.961357593536377,1.8409253358840945,2.120432138442993,0.9438369274139404,1.0,1.0,0.0,372.9157104492188,379.0,82454.625,0.0,6066.83984375,1.0,278.1499938964844,283.08111572265625,297.7167053222656,303.03570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958825409412384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.9443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3942.108154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.773148775100708,0.4840776920318603,0.4436788558959961,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8758993148803711,0.7148295044898987,0.683182954788208,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.880035936832428,0.7259591221809387,0.5116487145423889,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.774365246295929,0.4866363108158111,0.4693925380706787,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.6289181113243103,0.2542488574981689,1.190815806388855,285.5216369628906,284.95001220703125,304.6520690917969,294.7123107910156,300.67852783203125,297.2193603515625,285.5216064453125,1.0,0.80086749792099,0.8875488638877869,0.8875488638877869,1.0,1.0,-3.96246075630188,1.841350674629212,2.121110200881958,0.944169819355011,1.0,1.0,0.0,375.9734802246094,382.0,82461.015625,0.0,6091.2333984375,1.0,278.1499938964844,283.0815124511719,297.7131652832031,303.0325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589861035346984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.773148775100708,0.4840776920318603,0.4436788558959961,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.8758993148803711,0.7148295044898987,0.683182954788208,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.880035936832428,0.7259591221809387,0.5116487145423889,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5216369628906,0.774365246295929,0.4866363108158111,0.4693925380706787,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52166748046875,0.6289181113243103,0.2542488574981689,1.190815806388855,285.5216369628906,284.95001220703125,304.6520690917969,294.7123107910156,300.67852783203125,297.2193603515625,285.5216064453125,1.0,0.80086749792099,0.8875488638877869,0.8875488638877869,1.0,1.0,-3.96246075630188,1.841350674629212,2.121110200881958,0.944169819355011,1.0,1.0,0.0,375.9734802246094,382.0,82461.015625,0.0,6091.2333984375,1.0,278.1499938964844,283.0815124511719,297.7131652832031,303.0325622558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589861035346984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7714081406593323,0.4833309650421142,0.4431309998035431,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.873883068561554,0.7136932015419006,0.6822478175163269,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8794043660163879,0.728301465511322,0.5133578777313232,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.773094117641449,0.4867963194847107,0.4696680009365082,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.6278902888298035,0.2541778981685638,1.191071391105652,285.5200500488281,284.95001220703125,304.617431640625,294.7088928222656,300.6610107421875,297.2170715332031,285.52001953125,1.0,0.8022925853729248,0.8869738578796387,0.8869738578796387,1.0,1.0,-3.9633729457855225,1.8416820764541624,2.1216907501220703,0.9444652795791626,1.0,1.0,0.0,379.02838134765625,385.0,82464.828125,0.0,6114.98095703125,1.0,278.1499938964844,283.08172607421875,297.709716796875,303.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959135115146637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.7714081406593323,0.4833309650421142,0.4431309998035431,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.873883068561554,0.7136932015419006,0.6822478175163269,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.8794043660163879,0.728301465511322,0.5133578777313232,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.773094117641449,0.4867963194847107,0.4696680009365082,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.6278902888298035,0.2541778981685638,1.191071391105652,285.5200500488281,284.95001220703125,304.617431640625,294.7088928222656,300.6610107421875,297.2170715332031,285.52001953125,1.0,0.8022925853729248,0.8869738578796387,0.8869738578796387,1.0,1.0,-3.9633729457855225,1.8416820764541624,2.1216907501220703,0.9444652795791626,1.0,1.0,0.0,379.02838134765625,385.0,82464.828125,0.0,6114.98095703125,1.0,278.1499938964844,283.08172607421875,297.709716796875,303.0293273925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959135115146637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.8720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.7705441117286682,0.4829541742801666,0.4428541958332062,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.8728822469711304,0.7131207585334778,0.6817763447761536,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.8790910243988037,0.7294676303863525,0.5142087936401367,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51922607421875,0.7724628448486328,0.4868721663951874,0.4698019027709961,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5192565917969,0.6273794770240784,0.2541410624980926,1.1911933422088623,285.51922607421875,284.95001220703125,304.5999755859375,294.70721435546875,300.6522521972656,297.2159423828125,285.5191955566406,1.0,0.803001344203949,0.8866863250732422,0.8866863250732422,1.0,1.0,-3.963804244995117,1.841835618019104,2.121968507766724,0.9446078538894652,1.0,1.0,0.0,380.5567932128906,385.0,82466.3984375,0.0,6126.783203125,1.0,278.1499938964844,283.08184814453125,297.7080078125,303.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592061042785645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.94140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7696813941001892,0.4825693964958191,0.4425701797008514,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8718831539154053,0.7125369310379028,0.6812941431999207,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.8787745833396912,0.7306174635887146,0.5150487422943115,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.7718302607536316,0.4869366288185119,0.4699251651763916,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5183410644531,0.6268686056137085,0.2541003823280334,1.1912981271743774,285.518310546875,284.95001220703125,304.5823974609375,294.70556640625,300.64337158203125,297.2148132324219,285.5182800292969,1.0,0.8037009835243225,0.8864015936851501,0.8864015936851501,1.0,1.0,-3.964168071746826,1.8419560194015503,2.1222119331359863,0.944739580154419,1.0,1.0,0.0,382.0830383300781,388.0,82467.140625,0.0,6138.345703125,1.0,278.1499938964844,283.0818786621094,297.7063293457031,303.0260314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592742919921876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.114013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7679614424705505,0.4817815721035003,0.441986083984375,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8698911666870117,0.7113422751426697,0.6803048253059387,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8781339526176453,0.7328774929046631,0.5167014598846436,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7705628275871277,0.4870381355285644,0.4701463282108307,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.6258471012115479,0.2540103197097778,1.19146990776062,285.51629638671875,284.95001220703125,304.54693603515625,294.70233154296875,300.6255187988281,297.2126159667969,285.5162658691406,1.0,0.8050789833068848,0.8858320713043213,0.8858320713043213,1.0,1.0,-3.9647371768951416,1.842119574546814,2.122617721557617,0.9449694156646729,1.0,1.0,0.0,385.1340026855469,391.0,82466.5703125,0.0,6160.9345703125,1.0,278.1499938964844,283.0818786621094,297.7030334472656,303.0226745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594019055366516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7679614424705505,0.4817815721035003,0.441986083984375,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8698911666870117,0.7113422751426697,0.6803048253059387,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.8781339526176453,0.7328774929046631,0.5167014598846436,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.7705628275871277,0.4870381355285644,0.4701463282108307,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.6258471012115479,0.2540103197097778,1.19146990776062,285.51629638671875,284.95001220703125,304.54693603515625,294.70233154296875,300.6255187988281,297.2126159667969,285.5162658691406,1.0,0.8050789833068848,0.8858320713043213,0.8858320713043213,1.0,1.0,-3.9647371768951416,1.842119574546814,2.122617721557617,0.9449694156646729,1.0,1.0,0.0,385.1340026855469,391.0,82466.5703125,0.0,6160.9345703125,1.0,278.1499938964844,283.0818786621094,297.7030334472656,303.0226745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594019055366516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3947.25244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.76624995470047,0.4809712171554565,0.4413821697235107,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8679084777832031,0.7101138234138489,0.6792842745780945,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8774840831756592,0.7350872159004211,0.5183199048042297,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.7692937254905701,0.4871053099632263,0.4703356027603149,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.6248260736465454,0.2539095282554626,1.1915948390960691,285.5140686035156,284.95001220703125,304.5111389160156,294.6991882324219,300.60748291015625,297.2104187011719,285.51397705078125,1.0,0.8064305186271667,0.8852625489234924,0.8852625489234924,1.0,1.0,-3.96510910987854,1.8421871662139893,2.122921943664551,0.945156991481781,1.0,1.0,0.0,388.1835021972656,394.0,82463.46875,0.0,6182.85546875,1.0,278.1499938964844,283.0816955566406,297.6998291015625,303.0192565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959517538547516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.76624995470047,0.4809712171554565,0.4413821697235107,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8679084777832031,0.7101138234138489,0.6792842745780945,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140380859375,0.8774840831756592,0.7350872159004211,0.5183199048042297,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.7692937254905701,0.4871053099632263,0.4703356027603149,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.6248260736465454,0.2539095282554626,1.1915948390960691,285.5140686035156,284.95001220703125,304.5111389160156,294.6991882324219,300.60748291015625,297.2104187011719,285.51397705078125,1.0,0.8064305186271667,0.8852625489234924,0.8852625489234924,1.0,1.0,-3.96510910987854,1.8421871662139893,2.122921943664551,0.945156991481781,1.0,1.0,0.0,388.1835021972656,394.0,82463.46875,0.0,6182.85546875,1.0,278.1499938964844,283.0816955566406,297.6998291015625,303.0192565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959517538547516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.7666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7645485997200012,0.4801419079303741,0.4407611489295959,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.865936279296875,0.7088539004325867,0.6782346963882446,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.8768263459205627,0.737249493598938,0.5199059844017029,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7680240869522095,0.4871402680873871,0.4704951345920563,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.6238054037094116,0.2537989914417267,1.1916776895523071,285.5115661621094,284.95001220703125,304.4749755859375,294.6961364746094,300.5892944335937,297.2081604003906,285.5115051269531,1.0,0.8077579736709595,0.8846938610076904,0.8846938610076904,1.0,1.0,-3.965299844741821,1.8421666622161863,2.1231331825256348,0.945305585861206,1.0,1.0,0.0,391.2320556640625,397.0,82457.9765625,0.0,6204.1630859375,1.0,278.1499938964844,283.08135986328125,297.6967468261719,303.0157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959621012210846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7645485997200012,0.4801419079303741,0.4407611489295959,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.865936279296875,0.7088539004325867,0.6782346963882446,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.8768263459205627,0.737249493598938,0.5199059844017029,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7680240869522095,0.4871402680873871,0.4704951345920563,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.6238054037094116,0.2537989914417267,1.1916776895523071,285.5115661621094,284.95001220703125,304.4749755859375,294.6961364746094,300.5892944335937,297.2081604003906,285.5115051269531,1.0,0.8077579736709595,0.8846938610076904,0.8846938610076904,1.0,1.0,-3.965299844741821,1.8421666622161863,2.1231331825256348,0.945305585861206,1.0,1.0,0.0,391.2320556640625,397.0,82457.9765625,0.0,6204.1630859375,1.0,278.1499938964844,283.08135986328125,297.6967468261719,303.0157775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959621012210846,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.8701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7628588676452637,0.4792954921722412,0.4401251673698425,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8639764189720154,0.7075666785240173,0.6771599650382996,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8761635422706604,0.7393707633018494,0.5214640498161316,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7667564153671265,0.4871473312377929,0.4706288278102875,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.6227855086326599,0.2536802291870117,1.1917248964309692,285.5089111328125,284.95001220703125,304.4385070800781,294.6932373046875,300.5709228515625,297.2059326171875,285.5088195800781,1.0,0.8090646862983704,0.8841252326965332,0.8841252326965332,1.0,1.0,-3.96533465385437,1.8420703411102293,2.1232643127441406,0.945420503616333,1.0,1.0,0.0,394.2802734375,400.0,82450.6328125,0.0,6224.94384765625,1.0,278.1499938964844,283.0809326171875,297.6937866210937,303.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597124457359314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7628588676452637,0.4792954921722412,0.4401251673698425,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8639764189720154,0.7075666785240173,0.6771599650382996,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.8761635422706604,0.7393707633018494,0.5214640498161316,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089111328125,0.7667564153671265,0.4871473312377929,0.4706288278102875,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.6227855086326599,0.2536802291870117,1.1917248964309692,285.5089111328125,284.95001220703125,304.4385070800781,294.6932373046875,300.5709228515625,297.2059326171875,285.5088195800781,1.0,0.8090646862983704,0.8841252326965332,0.8841252326965332,1.0,1.0,-3.96533465385437,1.8420703411102293,2.1232643127441406,0.945420503616333,1.0,1.0,0.0,394.2802734375,400.0,82450.6328125,0.0,6224.94384765625,1.0,278.1499938964844,283.0809326171875,297.6937866210937,303.0122985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597124457359314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.7138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.02197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.7620193958282471,0.4788675606250763,0.4398032128810882,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.863002598285675,0.706916332244873,0.676616370677948,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8758322596549988,0.7404212355613708,0.5222361087799072,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.7661252021789551,0.4871440231800079,0.4706893563270569,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075988769531,0.6222763657569885,0.253618836402893,1.1917399168014526,285.5075378417969,284.95001220703125,304.4201354980469,294.6918334960937,300.5617370605469,297.204833984375,285.5074462890625,1.0,0.8097127079963684,0.8838409185409546,0.8838409185409546,1.0,1.0,-3.965313196182251,1.8420032262802124,2.123310089111328,0.945469319820404,1.0,1.0,0.0,395.8050231933594,400.0,82446.5234375,0.0,6235.2080078125,1.0,278.1499938964844,283.0806884765625,297.6923217773437,303.0105285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597532153129578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.7611835598945618,0.4784363210201263,0.43947833776474,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.8620328307151794,0.7062607407569885,0.6760680079460144,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.8755012154579163,0.7414640784263611,0.5230030417442322,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.7654956579208374,0.4871353805065155,0.4707449376583099,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.6217676997184753,0.2535559237003326,1.1917483806610107,285.5061340332031,284.95001220703125,304.4017028808594,294.6904602050781,300.5524597167969,297.2037048339844,285.50604248046875,1.0,0.810356855392456,0.8835582733154297,0.8835582733154297,1.0,1.0,-3.9652626514434814,1.8419219255447388,2.123340606689453,0.9455129504203796,1.0,1.0,0.0,397.3294372558594,403.0,82442.203125,0.0,6245.37060546875,1.0,278.1499938964844,283.0804443359375,297.6908874511719,303.0088195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959791660308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
