time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944020,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.7595160007476807,0.477553129196167,0.4388106167316437,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.8600983619689941,0.7049208283424377,0.6749444007873535,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8748276233673096,0.7435012459754944,0.5245038866996765,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.7642327547073364,0.4870885908603668,0.4708285331726074,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.6207467913627625,0.2534211575984955,1.1917264461517334,285.5031433105469,284.95001220703125,304.3646240234375,294.6878356933594,300.5338439941406,297.2015075683594,285.5030517578125,1.0,0.8116226196289062,0.8829930424690247,0.8829930424690247,1.0,1.0,-3.964988231658936,1.8416759967803955,2.12331223487854,0.9455591440200806,1.0,1.0,0.0,400.3765563964844,406.0,82431.6953125,0.0,6265.09619140625,1.0,278.1499938964844,283.079833984375,297.688232421875,303.0054016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598605632781982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.7595160007476807,0.477553129196167,0.4388106167316437,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.8600983619689941,0.7049208283424377,0.6749444007873535,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.8748276233673096,0.7435012459754944,0.5245038866996765,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.7642327547073364,0.4870885908603668,0.4708285331726074,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.6207467913627625,0.2534211575984955,1.1917264461517334,285.5031433105469,284.95001220703125,304.3646240234375,294.6878356933594,300.5338439941406,297.2015075683594,285.5030517578125,1.0,0.8116226196289062,0.8829930424690247,0.8829930424690247,1.0,1.0,-3.964988231658936,1.8416759967803955,2.12331223487854,0.9455591440200806,1.0,1.0,0.0,400.3765563964844,406.0,82431.6953125,0.0,6265.09619140625,1.0,278.1499938964844,283.079833984375,297.688232421875,303.0054016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598605632781982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7578545808792114,0.4766436517238617,0.438119888305664,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8581724166870117,0.703546941280365,0.6737889647483826,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8741396069526672,0.7454755902290344,0.5259618759155273,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7629672288894653,0.4870069622993469,0.470879316329956,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.619720995426178,0.2532753050327301,1.1916567087173462,285.4999084472656,284.95001220703125,304.3272705078125,294.68536376953125,300.5150756835937,297.1993408203125,285.49981689453125,1.0,0.8128605484962463,0.8824278116226196,0.8824278116226196,1.0,1.0,-3.9644992351531982,1.84132719039917,2.1231720447540283,0.9455527067184448,1.0,1.0,0.0,403.4217834472656,409.0,82418.921875,0.0,6284.07861328125,1.0,278.1499938964844,283.0790710449219,297.6857604980469,303.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599178433418274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.853271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7578545808792114,0.4766436517238617,0.438119888305664,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8581724166870117,0.703546941280365,0.6737889647483826,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8741396069526672,0.7454755902290344,0.5259618759155273,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.7629672288894653,0.4870069622993469,0.470879316329956,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.619720995426178,0.2532753050327301,1.1916567087173462,285.4999084472656,284.95001220703125,304.3272705078125,294.68536376953125,300.5150756835937,297.1993408203125,285.49981689453125,1.0,0.8128605484962463,0.8824278116226196,0.8824278116226196,1.0,1.0,-3.9644992351531982,1.84132719039917,2.1231720447540283,0.9455527067184448,1.0,1.0,0.0,403.4217834472656,409.0,82418.921875,0.0,6284.07861328125,1.0,278.1499938964844,283.0790710449219,297.6857604980469,303.0020446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599178433418274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.0009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.853271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.7562037706375122,0.4757155179977417,0.4374129176139831,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8562601804733276,0.7021502256393433,0.6726123094558716,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8734462261199951,0.7474082112312317,0.5273913145065308,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.7617056965827942,0.4869020879268646,0.4709084033966064,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6186923980712891,0.2531221508979797,1.1915552616119385,285.4965515136719,284.95001220703125,304.2897033691406,294.68310546875,300.4962463378906,297.1971740722656,285.4964294433594,1.0,0.8140794634819031,0.881864070892334,0.881864070892334,1.0,1.0,-3.963866233825684,1.840909481048584,2.1229567527771,0.945509910583496,1.0,1.0,0.0,406.46685791015625,410.0,82404.640625,0.0,6302.56591796875,1.0,278.1499938964844,283.0782165527344,297.68341064453125,302.99871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599606990814208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.235595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.7562037706375122,0.4757155179977417,0.4374129176139831,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8562601804733276,0.7021502256393433,0.6726123094558716,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8734462261199951,0.7474082112312317,0.5273913145065308,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.7617056965827942,0.4869020879268646,0.4709084033966064,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.49658203125,0.6186923980712891,0.2531221508979797,1.1915552616119385,285.4965515136719,284.95001220703125,304.2897033691406,294.68310546875,300.4962463378906,297.1971740722656,285.4964294433594,1.0,0.8140794634819031,0.881864070892334,0.881864070892334,1.0,1.0,-3.963866233825684,1.840909481048584,2.1229567527771,0.945509910583496,1.0,1.0,0.0,406.46685791015625,410.0,82404.640625,0.0,6302.56591796875,1.0,278.1499938964844,283.0782165527344,297.68341064453125,302.99871826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599606990814208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.235595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.7549921870231628,0.47477787733078,0.4366550147533417,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.8548554182052612,0.7007392048835754,0.671377956867218,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.8732737302780151,0.7493148446083069,0.528769850730896,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.7608877420425415,0.4867834448814392,0.4708800613880157,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.6179970502853394,0.2529678046703338,1.191235899925232,285.49267578125,284.95001220703125,304.2518920898437,294.6810302734375,300.47735595703125,297.195068359375,285.4925537109375,1.0,0.8147125244140625,0.8813002705574036,0.8813002705574036,1.0,1.0,-3.96271014213562,1.8402414321899407,2.1224687099456787,0.9453396201133728,1.0,1.0,0.0,408.37115478515625,410.0,82384.71875,0.0,6311.53955078125,1.0,278.1499938964844,283.0770568847656,297.68121337890625,302.9952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959983766078949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.7549921870231628,0.47477787733078,0.4366550147533417,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.8548554182052612,0.7007392048835754,0.671377956867218,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49267578125,0.8732737302780151,0.7493148446083069,0.528769850730896,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927062988281,0.7608877420425415,0.4867834448814392,0.4708800613880157,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.6179970502853394,0.2529678046703338,1.191235899925232,285.49267578125,284.95001220703125,304.2518920898437,294.6810302734375,300.47735595703125,297.195068359375,285.4925537109375,1.0,0.8147125244140625,0.8813002705574036,0.8813002705574036,1.0,1.0,-3.96271014213562,1.8402414321899407,2.1224687099456787,0.9453396201133728,1.0,1.0,0.0,408.37115478515625,410.0,82384.71875,0.0,6311.53955078125,1.0,278.1499938964844,283.0770568847656,297.68121337890625,302.9952392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959983766078949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.7545384764671326,0.4743038117885589,0.4362561702728271,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.8543286323547363,0.7000254988670349,0.6707372665405273,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.8733686208724976,0.750253438949585,0.5294369459152222,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.7606325149536133,0.4867164194583893,0.4708426296710968,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.6177679300308228,0.2528904676437378,1.190998673439026,285.4905700683594,284.95001220703125,304.23291015625,294.6800537109375,300.4678649902344,297.1940612792969,285.49041748046875,1.0,0.81482994556427,0.8810184001922607,0.8810184001922607,1.0,1.0,-3.961932182312012,1.839812159538269,2.122119903564453,0.9452024698257446,1.0,1.0,0.0,408.9132080078125,410.0,82372.6328125,0.0,6312.56689453125,1.0,278.1499938964844,283.07635498046875,297.68017578125,302.99346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599876403808594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.475341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944560,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.754140317440033,0.4738263487815857,0.4358485043048858,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.853865921497345,0.6993061304092407,0.6700852513313293,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8735288977622986,0.7511813044548035,0.5300922989845276,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.76043301820755,0.4866439700126648,0.470794141292572,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4884033203125,0.6175832748413086,0.2528133988380432,1.1907340288162231,285.48834228515625,284.95001220703125,304.2138977050781,294.6791381835937,300.4583740234375,297.19305419921875,285.4881896972656,1.0,0.8148840069770813,0.8807389736175537,0.8807389736175537,1.0,1.0,-3.961068868637085,1.8393433094024656,2.121725559234619,0.9450409412384032,1.0,1.0,0.0,409.301025390625,410.0,82359.640625,0.0,6312.25927734375,1.0,278.1499938964844,283.0755615234375,297.67919921875,302.9916381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599857926368712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.459228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7534412145614624,0.4728578329086303,0.4350111782550812,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.85305255651474,0.6978468298912048,0.6687513589859009,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8739613890647888,0.7530019879341125,0.5313705205917358,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7601301074028015,0.4864794015884399,0.470668077468872,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.6172947883605957,0.2526596188545227,1.1901555061340332,285.4836730957031,284.95001220703125,304.1756896972656,294.677490234375,300.4393615722656,297.1911315917969,285.4835205078125,1.0,0.8148560523986816,0.8801801204681396,0.8801801204681396,1.0,1.0,-3.9591469764709473,1.8383138179779053,2.120833158493042,0.944661557674408,1.0,1.0,0.0,409.7944946289063,410.0,82331.8359375,0.0,6309.0712890625,1.0,278.1499938964844,283.07391357421875,297.677490234375,302.9880676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599680304527284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7534412145614624,0.4728578329086303,0.4350111782550812,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.85305255651474,0.6978468298912048,0.6687513589859009,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8739613890647888,0.7530019879341125,0.5313705205917358,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.7601301074028015,0.4864794015884399,0.470668077468872,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.6172947883605957,0.2526596188545227,1.1901555061340332,285.4836730957031,284.95001220703125,304.1756896972656,294.677490234375,300.4393615722656,297.1911315917969,285.4835205078125,1.0,0.8148560523986816,0.8801801204681396,0.8801801204681396,1.0,1.0,-3.9591469764709473,1.8383138179779053,2.120833158493042,0.944661557674408,1.0,1.0,0.0,409.7944946289063,410.0,82331.8359375,0.0,6309.0712890625,1.0,278.1499938964844,283.07391357421875,297.677490234375,302.9880676269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599680304527284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.300537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.7529482841491699,0.4721013307571411,0.4343520700931549,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8524788022041321,0.6967077851295471,0.6677047610282898,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8743442296981812,0.7543750405311584,0.5323308110237122,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800109863281,0.759940505027771,0.4863365590572357,0.4705507755279541,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.6171117424964905,0.2525410056114197,1.1896848678588867,285.4800109863281,284.95001220703125,304.146240234375,294.6763916015625,300.4247131347656,297.1897277832031,285.4798583984375,1.0,0.8147638440132141,0.8797503709793091,0.8797503709793091,1.0,1.0,-3.957542896270752,1.837463021278381,2.12007999420166,0.9443323016166688,1.0,1.0,0.0,410.0350036621094,410.0,82309.3671875,0.0,6305.25244140625,1.0,278.1499938964844,283.07257080078125,297.67633056640625,302.98541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599425196647644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.073486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.7528026700019836,0.4718737602233886,0.4341535568237304,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.8523094058036804,0.6963651776313782,0.6673897504806519,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788818359375,0.8744620084762573,0.7547866106033325,0.5326184630393982,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.7598860263824463,0.4862931668758392,0.4705148339271545,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.6170588135719299,0.2525054216384887,1.1895424127578735,285.4788818359375,284.95001220703125,304.1373596191406,294.67608642578125,300.4203186035156,297.1893005371094,285.4787292480469,1.0,0.8147326707839966,0.8796213269233704,0.8796213269233704,1.0,1.0,-3.9570562839508057,1.8372050523757928,2.1198511123657227,0.9442322254180908,1.0,1.0,0.0,410.1001281738281,410.0,82302.5625,0.0,6304.0419921875,1.0,278.1499938964844,283.0721740722656,297.67596435546875,302.984619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599319696426392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7521990537643433,0.4708695709705353,0.4332737922668457,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.8516071438789368,0.6948553323745728,0.6659972071647644,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.8749999403953552,0.7565280795097351,0.5338330268859863,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7596740126609802,0.486079454421997,0.4703313708305359,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.6168564558029175,0.2523494660854339,1.1889008283615112,285.47393798828125,284.95001220703125,304.098876953125,294.6749267578125,300.4012756347656,297.18756103515625,285.4737854003906,1.0,0.8145371675491333,0.8790647387504578,0.8790647387504578,1.0,1.0,-3.9547910690307617,1.836015701293945,2.1187751293182373,0.9437466859817504,1.0,1.0,0.0,410.27783203125,410.0,82272.1328125,0.0,6297.55810546875,1.0,278.1499938964844,283.07037353515625,297.6747741699219,302.9813842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959882915019989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7521990537643433,0.4708695709705353,0.4332737922668457,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.8516071438789368,0.6948553323745728,0.6659972071647644,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.8749999403953552,0.7565280795097351,0.5338330268859863,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739685058594,0.7596740126609802,0.486079454421997,0.4703313708305359,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.6168564558029175,0.2523494660854339,1.1889008283615112,285.47393798828125,284.95001220703125,304.098876953125,294.6749267578125,300.4012756347656,297.18756103515625,285.4737854003906,1.0,0.8145371675491333,0.8790647387504578,0.8790647387504578,1.0,1.0,-3.9547910690307617,1.836015701293945,2.1187751293182373,0.9437466859817504,1.0,1.0,0.0,410.27783203125,410.0,82272.1328125,0.0,6297.55810546875,1.0,278.1499938964844,283.07037353515625,297.6747741699219,302.9813842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959882915019989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12426.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3951.541748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.751607358455658,0.4698508977890014,0.4323794841766357,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8509193658828735,0.6933261156082153,0.664584755897522,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8755496740341187,0.7582422494888306,0.535027027130127,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7594720125198364,0.485846996307373,0.4701284766197204,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.6166675686836243,0.2521920502185821,1.1882438659667969,285.46893310546875,284.95001220703125,304.060302734375,294.67401123046875,300.3822021484375,297.18585205078125,285.46875,1.0,0.8143064379692078,0.8785080909729004,0.8785080909729004,1.0,1.0,-3.952417135238648,1.8347760438919067,2.1176412105560303,0.9432258605957032,1.0,1.0,0.0,410.3997497558594,410.0,82240.9609375,0.0,6290.3369140625,1.0,278.1499938964844,283.0685119628906,297.6737670898437,302.9783020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598162174224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.751607358455658,0.4698508977890014,0.4323794841766357,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8509193658828735,0.6933261156082153,0.664584755897522,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8755496740341187,0.7582422494888306,0.535027027130127,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7594720125198364,0.485846996307373,0.4701284766197204,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4690246582031,0.6166675686836243,0.2521920502185821,1.1882438659667969,285.46893310546875,284.95001220703125,304.060302734375,294.67401123046875,300.3822021484375,297.18585205078125,285.46875,1.0,0.8143064379692078,0.8785080909729004,0.8785080909729004,1.0,1.0,-3.952417135238648,1.8347760438919067,2.1176412105560303,0.9432258605957032,1.0,1.0,0.0,410.3997497558594,410.0,82240.9609375,0.0,6290.3369140625,1.0,278.1499938964844,283.0685119628906,297.6737670898437,302.9783020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598162174224854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7513127326965332,0.469335526227951,0.4319266378879547,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.8505772352218628,0.6925535798072815,0.6638706922531128,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.8758251070976257,0.7590885162353516,0.5356160998344421,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664001464844,0.7593713998794556,0.4857231080532074,0.4700194299221039,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.6165756583213806,0.2521125674247741,1.187910079956055,285.4664001464844,284.95001220703125,304.0409545898437,294.6736755371094,300.3726806640625,297.1850280761719,285.4662170410156,1.0,0.814180850982666,0.8782297968864441,0.8782297968864441,1.0,1.0,-3.9511890411376953,1.8341374397277832,2.117051601409912,0.9429505467414856,1.0,1.0,0.0,410.4473876953125,410.0,82225.1953125,0.0,6286.4990234375,1.0,278.1499938964844,283.06756591796875,297.6733703613281,302.9768371582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597771763801576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.599365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.7510187029838562,0.4688169658184051,0.431470662355423,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8502359986305237,0.691776692867279,0.6631523370742798,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8761007785797119,0.7599286437034607,0.5362008213996887,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.759270966053009,0.4855950176715851,0.469906210899353,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.6164851188659668,0.2520326375961303,1.1875734329223633,285.4638366699219,284.95001220703125,304.0216064453125,294.6733703613281,300.3631286621094,297.1842346191406,285.46368408203125,1.0,0.8140497207641602,0.8779575824737549,0.8779575824737549,1.0,1.0,-3.949938058853149,1.833489179611206,2.116448879241944,0.9426668286323548,1.0,1.0,0.0,410.48779296875,410.0,82209.40625,0.0,6282.537109375,1.0,278.1499938964844,283.0666198730469,297.67303466796875,302.9754333496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597344398498536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.58203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.750426173210144,0.4677586257457733,0.4305392801761627,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.849549412727356,0.6901941895484924,0.6616882085800171,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8766438961029053,0.7615699768066406,0.53734290599823,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.7590625286102295,0.4853115677833557,0.4696535766124725,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.616305947303772,0.2518694698810577,1.1868828535079956,285.4586486816406,284.95001220703125,303.9828491210937,294.67303466796875,300.3440856933594,297.18267822265625,285.45849609375,1.0,0.8137612342834473,0.8774130940437317,0.8774130940437317,1.0,1.0,-3.9472951889038086,1.832129001617432,2.115166187286377,0.9420482516288756,1.0,1.0,0.0,410.544677734375,398.0,82177.1953125,0.0,6273.97998046875,1.0,278.1499938964844,283.064697265625,297.6727294921875,302.97296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596456289291382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.426025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.750426173210144,0.4677586257457733,0.4305392801761627,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.849549412727356,0.6901941895484924,0.6616882085800171,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586486816406,0.8766438961029053,0.7615699768066406,0.53734290599823,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.7590625286102295,0.4853115677833557,0.4696535766124725,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.616305947303772,0.2518694698810577,1.1868828535079956,285.4586486816406,284.95001220703125,303.9828491210937,294.67303466796875,300.3440856933594,297.18267822265625,285.45849609375,1.0,0.8137612342834473,0.8774130940437317,0.8774130940437317,1.0,1.0,-3.9472951889038086,1.832129001617432,2.115166187286377,0.9420482516288756,1.0,1.0,0.0,410.544677734375,398.0,82177.1953125,0.0,6273.97998046875,1.0,278.1499938964844,283.064697265625,297.6727294921875,302.97296142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596456289291382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3949.426025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.7521587014198303,0.4667124152183532,0.4293809533119201,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8515465259552002,0.6886124610900879,0.6599780917167664,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8801212310791016,0.763214647769928,0.5383042693138123,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.7612665891647339,0.4850329160690307,0.4691572189331054,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.6179935336112976,0.2517200410366058,1.185067057609558,285.4512939453125,284.95001220703125,303.94403076171875,294.67303466796875,300.32501220703125,297.1812744140625,285.4510192871094,1.0,0.8102449774742126,0.8768686056137085,0.8768686056137085,1.0,1.0,-3.9422202110290527,1.829602718353272,2.1126177310943604,0.9408493041992188,1.0,1.0,0.0,404.2605895996094,386.0,82117.171875,0.0,6214.48681640625,1.0,278.1499938964844,283.0612487792969,297.67236328125,302.9692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595052003860474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513244628906,0.7521587014198303,0.4667124152183532,0.4293809533119201,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8515465259552002,0.6886124610900879,0.6599780917167664,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.8801212310791016,0.763214647769928,0.5383042693138123,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.7612665891647339,0.4850329160690307,0.4691572189331054,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.6179935336112976,0.2517200410366058,1.185067057609558,285.4512939453125,284.95001220703125,303.94403076171875,294.67303466796875,300.32501220703125,297.1812744140625,285.4510192871094,1.0,0.8102449774742126,0.8768686056137085,0.8768686056137085,1.0,1.0,-3.9422202110290527,1.829602718353272,2.1126177310943604,0.9408493041992188,1.0,1.0,0.0,404.2605895996094,386.0,82117.171875,0.0,6214.48681640625,1.0,278.1499938964844,283.0612487792969,297.67236328125,302.9692687988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595052003860474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12401.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7551153302192688,0.4656863212585449,0.4281278550624847,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8549439311027527,0.6870266199111938,0.6581456661224365,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8851374983787537,0.7648507356643677,0.539172351360321,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7647417187690735,0.4847599864006042,0.4685472249984741,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.6206262707710266,0.251610517501831,1.1828598976135254,285.44268798828125,284.95001220703125,303.9052124023437,294.6733093261719,300.30615234375,297.18023681640625,285.4423828125,1.0,0.8054983615875244,0.8763150572776794,0.8763150572776794,1.0,1.0,-3.936162233352661,1.826618313789368,2.109543800354004,0.9393442273139954,1.0,1.0,0.0,394.9800720214844,374.0,82046.3359375,0.0,6131.69189453125,1.0,278.1499938964844,283.0570373535156,297.6723937988281,302.9647827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593042731285096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7551153302192688,0.4656863212585449,0.4281278550624847,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8549439311027527,0.6870266199111938,0.6581456661224365,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.8851374983787537,0.7648507356643677,0.539172351360321,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427185058594,0.7647417187690735,0.4847599864006042,0.4685472249984741,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.6206262707710266,0.251610517501831,1.1828598976135254,285.44268798828125,284.95001220703125,303.9052124023437,294.6733093261719,300.30615234375,297.18023681640625,285.4423828125,1.0,0.8054983615875244,0.8763150572776794,0.8763150572776794,1.0,1.0,-3.936162233352661,1.826618313789368,2.109543800354004,0.9393442273139954,1.0,1.0,0.0,394.9800720214844,374.0,82046.3359375,0.0,6131.69189453125,1.0,278.1499938964844,283.0570373535156,297.6723937988281,302.9647827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593042731285096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.38134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7587296366691589,0.4646724760532379,0.4268417954444885,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8590877056121826,0.6854363679885864,0.6562619209289551,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8909692764282227,0.7664785981178284,0.5399998426437378,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7689017057418823,0.4844903647899627,0.4678933322429657,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.6237258315086365,0.2515336275100708,1.1805776357650757,285.433837890625,284.95001220703125,303.8663635253906,294.6739501953125,300.2874450683594,297.17950439453125,285.4335327148437,1.0,0.8001886010169983,0.8757615089416504,0.8757615089416504,1.0,1.0,-3.929809808731079,1.8234975337982176,2.1063122749328613,0.9377439022064208,1.0,1.0,0.0,384.4772338867188,362.0,81973.09375,0.0,6039.95654296875,1.0,278.1499938964844,283.0526733398437,297.6727905273437,302.9604187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590627551078796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.226806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7587296366691589,0.4646724760532379,0.4268417954444885,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8590877056121826,0.6854363679885864,0.6562619209289551,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338073730469,0.8909692764282227,0.7664785981178284,0.5399998426437378,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.7689017057418823,0.4844903647899627,0.4678933322429657,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.6237258315086365,0.2515336275100708,1.1805776357650757,285.433837890625,284.95001220703125,303.8663635253906,294.6739501953125,300.2874450683594,297.17950439453125,285.4335327148437,1.0,0.8001886010169983,0.8757615089416504,0.8757615089416504,1.0,1.0,-3.929809808731079,1.8234975337982176,2.1063122749328613,0.9377439022064208,1.0,1.0,0.0,384.4772338867188,362.0,81973.09375,0.0,6039.95654296875,1.0,278.1499938964844,283.0526733398437,297.6727905273437,302.9604187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590627551078796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3944.226806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.7607548832893372,0.4641688764095306,0.4261902272701263,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8614063262939453,0.684638261795044,0.6553047299385071,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8941495418548584,0.7672877907752991,0.5404011011123657,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.7712079882621765,0.4843557178974151,0.4675542116165161,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.6254281401634216,0.251507967710495,1.179436445236206,285.42938232421875,284.95001220703125,303.8469543457031,294.67437744140625,300.27813720703125,297.1792297363281,285.4290771484375,1.0,0.7973814010620117,0.8754847049713135,0.8754847049713135,1.0,1.0,-3.926576852798462,1.821911692619324,2.104665279388428,0.9369208812713624,1.0,1.0,0.0,378.9004821777344,362.0,81936.25,0.0,5991.82177734375,1.0,278.1499938964844,283.0504455566406,297.6731872558594,302.9583740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589321613311768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.7628771662712097,0.4636661410331726,0.4255367219448089,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.8638343214988708,0.683838427066803,0.6543430089950562,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.8974429368972778,0.7680936455726624,0.5407979488372803,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249267578125,0.7736146450042725,0.4842205643653869,0.4672117233276367,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.6271949410438538,0.2514871060848236,1.178303599357605,285.4248962402344,284.95001220703125,303.8275451660156,294.6749267578125,300.26885986328125,297.17901611328125,285.42462158203125,1.0,0.7945321202278137,0.8752197027206421,0.8752197027206421,1.0,1.0,-3.9233362674713135,1.820324420928955,2.1030118465423584,0.9360931515693665,1.0,1.0,0.0,373.2465515136719,350.0,81899.5703125,0.0,5943.22216796875,1.0,278.1499938964844,283.0482482910156,297.67364501953125,302.9564208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958796203136444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.847900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7674395442008972,0.4626620709896087,0.4242226779460907,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.8690484166145325,0.6822312474250793,0.6524033546447754,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.904408872127533,0.769693911075592,0.5415771007537842,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.7787536978721619,0.4839480221271515,0.4665155410766601,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.630955159664154,0.2514623701572418,1.1760735511779783,285.4160461425781,284.95001220703125,303.7887268066406,294.6762390136719,300.2503662109375,297.1786499023437,285.4157409667969,1.0,0.788703203201294,0.8746896982192993,0.8746896982192993,1.0,1.0,-3.91683840751648,1.8171449899673464,2.099693298339844,0.9344188570976256,1.0,1.0,0.0,361.69830322265625,338.0,81826.8359375,0.0,5844.59326171875,1.0,278.1499938964844,283.0439147949219,297.6749267578125,302.952880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585121273994446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
