time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17945880,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41607666015625,0.7674395442008972,0.4626620709896087,0.4242226779460907,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.8690484166145325,0.6822312474250793,0.6524033546447754,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.416015625,0.904408872127533,0.769693911075592,0.5415771007537842,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.7787536978721619,0.4839480221271515,0.4665155410766601,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.630955159664154,0.2514623701572418,1.1760735511779783,285.4160461425781,284.95001220703125,303.7887268066406,294.6762390136719,300.2503662109375,297.1786499023437,285.4157409667969,1.0,0.788703203201294,0.8746896982192993,0.8746896982192993,1.0,1.0,-3.91683840751648,1.8171449899673464,2.099693298339844,0.9344188570976256,1.0,1.0,0.0,361.69830322265625,338.0,81826.8359375,0.0,5844.59326171875,1.0,278.1499938964844,283.0439147949219,297.6749267578125,302.952880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585121273994446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.3115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7723849415779114,0.4616577923297882,0.4229032099246979,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8746941685676575,0.680614709854126,0.6504491567611694,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.9122276306152344,0.7712793946266174,0.5423418283462524,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7842805981636047,0.4836720526218414,0.4658103585243225,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.635004997253418,0.2514541149139404,1.1738922595977783,285.4072265625,284.95001220703125,303.75,294.677978515625,300.2319641113281,297.1783447265625,285.40692138671875,1.0,0.7827697992324829,0.8741596341133118,0.8741596341133118,1.0,1.0,-3.910343885421753,1.813970804214477,2.0963730812072754,0.9327263236045836,1.0,1.0,0.0,349.9962158203125,326.0,81755.2109375,0.0,5745.2685546875,1.0,278.1499938964844,283.03961181640625,297.6765441894531,302.9497985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582123756408693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.634521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7723849415779114,0.4616577923297882,0.4229032099246979,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.8746941685676575,0.680614709854126,0.6504491567611694,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071960449219,0.9122276306152344,0.7712793946266174,0.5423418283462524,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.7842805981636047,0.4836720526218414,0.4658103585243225,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.635004997253418,0.2514541149139404,1.1738922595977783,285.4072265625,284.95001220703125,303.75,294.677978515625,300.2319641113281,297.1783447265625,285.40692138671875,1.0,0.7827697992324829,0.8741596341133118,0.8741596341133118,1.0,1.0,-3.910343885421753,1.813970804214477,2.0963730812072754,0.9327263236045836,1.0,1.0,0.0,349.9962158203125,326.0,81755.2109375,0.0,5745.2685546875,1.0,278.1499938964844,283.03961181640625,297.6765441894531,302.9497985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582123756408693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12345.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3936.634521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.777453601360321,0.4604127705097198,0.4214300513267517,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.8805082440376282,0.6787415742874146,0.6483210921287537,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.9206211566925048,0.7726106643676758,0.5429790019989014,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.7899205088615417,0.4831381142139435,0.4649306535720825,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.6390907764434814,0.2511825263500213,1.1708790063858032,285.3964538574219,284.95001220703125,303.7111511230469,294.6802673339844,300.21221923828125,297.1757507324219,285.3960876464844,1.0,0.7766306400299072,0.8736266493797302,0.8736266493797302,1.0,1.0,-3.902090311050415,1.809956431388855,2.0921339988708496,0.9305915832519532,1.0,1.0,0.0,338.4277038574219,314.0,81659.078125,0.0,5641.53173828125,1.0,278.1499938964844,283.0339660644531,297.6785888671875,302.9459533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578513503074646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.777453601360321,0.4604127705097198,0.4214300513267517,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.8805082440376282,0.6787415742874146,0.6483210921287537,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.9206211566925048,0.7726106643676758,0.5429790019989014,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.7899205088615417,0.4831381142139435,0.4649306535720825,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.6390907764434814,0.2511825263500213,1.1708790063858032,285.3964538574219,284.95001220703125,303.7111511230469,294.6802673339844,300.21221923828125,297.1757507324219,285.3960876464844,1.0,0.7766306400299072,0.8736266493797302,0.8736266493797302,1.0,1.0,-3.902090311050415,1.809956431388855,2.0921339988708496,0.9305915832519532,1.0,1.0,0.0,338.4277038574219,314.0,81659.078125,0.0,5641.53173828125,1.0,278.1499938964844,283.0339660644531,297.6785888671875,302.9459533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578513503074646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3933.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7826637029647827,0.4589803814888,0.4197879731655121,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.8865129947662354,0.6766578555107117,0.6459957957267761,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.929405689239502,0.7737316489219666,0.5434712171554565,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7956838607788086,0.4823935329914093,0.4638526737689972,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.6432266235351562,0.250689834356308,1.1668822765350342,285.3832092285156,284.95001220703125,303.6720275878906,294.683349609375,300.1914367675781,297.1714172363281,285.3827514648437,1.0,0.7702320218086243,0.8730937242507935,0.8730937242507935,1.0,1.0,-3.8918051719665527,1.8049800395965576,2.086825132369995,0.9279085993766784,1.0,1.0,0.0,326.9313659667969,302.0,81535.3984375,0.0,5532.26416015625,1.0,278.1499938964844,283.0267028808594,297.6812744140625,302.9410705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573973417282104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7826637029647827,0.4589803814888,0.4197879731655121,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.8865129947662354,0.6766578555107117,0.6459957957267761,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831787109375,0.929405689239502,0.7737316489219666,0.5434712171554565,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.7956838607788086,0.4823935329914093,0.4638526737689972,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.6432266235351562,0.250689834356308,1.1668822765350342,285.3832092285156,284.95001220703125,303.6720275878906,294.683349609375,300.1914367675781,297.1714172363281,285.3827514648437,1.0,0.7702320218086243,0.8730937242507935,0.8730937242507935,1.0,1.0,-3.8918051719665527,1.8049800395965576,2.086825132369995,0.9279085993766784,1.0,1.0,0.0,326.9313659667969,302.0,81535.3984375,0.0,5532.26416015625,1.0,278.1499938964844,283.0267028808594,297.6812744140625,302.9410705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573973417282104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12312.5556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.7853531837463379,0.4582104980945587,0.4189154505729675,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.8896194696426392,0.6755527257919312,0.6447703242301941,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.9339250922203064,0.7742277979850769,0.5436705350875854,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.7986419796943665,0.4819593727588653,0.4632515907287597,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.645346462726593,0.2503786981105804,1.1645737886428833,285.37579345703125,284.95001220703125,303.6523742675781,294.6851501464844,300.1807556152344,297.1688842773437,285.37530517578125,1.0,0.7669361233711243,0.8728272318840027,0.8728272318840027,1.0,1.0,-3.886022090911865,1.8021891117095947,2.0838329792022705,0.926390528678894,1.0,1.0,0.0,321.1802062988281,302.0,81464.8203125,0.0,5475.80126953125,1.0,278.1499938964844,283.02252197265625,297.682861328125,302.9382629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957133173942566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12302.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.989990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680114746094,0.7881115078926086,0.4574109017848968,0.4180144965648651,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8928083181381226,0.6744114756584167,0.6435092091560364,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.938515841960907,0.7746859788894653,0.543842613697052,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8016630411148071,0.4814904928207397,0.4626157879829407,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.6475166082382202,0.250031977891922,1.162093997001648,285.3679504394531,284.95001220703125,303.6326599121094,294.6871337890625,300.16998291015625,297.1661376953125,285.3674011230469,1.0,0.7635801434516907,0.8725710511207581,0.8725710511207581,1.0,1.0,-3.8798792362213135,1.799229383468628,2.080649852752685,0.9247745275497437,1.0,1.0,0.0,315.4212341308594,290.0,81389.3671875,0.0,5418.3251953125,1.0,278.1499938964844,283.0180358886719,297.6846008300781,302.935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568454623222352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.41650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946420,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7938661575317383,0.4557455480098724,0.4161506295204162,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8994647860527039,0.67204749584198,0.6409075260162354,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.9478669762611388,0.7755176424980164,0.5441261529922485,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8079013228416443,0.4804762899875641,0.461268663406372,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.6520553231239319,0.2492618560791015,1.1567691564559937,285.3512878417969,284.95001220703125,303.59307861328125,294.6915283203125,300.1481628417969,297.1603698730469,285.3506774902344,1.0,0.7567249536514282,0.872058629989624,0.872058629989624,1.0,1.0,-3.86681079864502,1.792940378189087,2.0738704204559326,0.9213221669197084,1.0,1.0,0.0,303.888916015625,278.0,81227.984375,0.0,5301.39208984375,1.0,278.1499938964844,283.0084533691406,297.68853759765625,302.92901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562087655067444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7938661575317383,0.4557455480098724,0.4161506295204162,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.8994647860527039,0.67204749584198,0.6409075260162354,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.9478669762611388,0.7755176424980164,0.5441261529922485,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.351318359375,0.8079013228416443,0.4804762899875641,0.461268663406372,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.6520553231239319,0.2492618560791015,1.1567691564559937,285.3512878417969,284.95001220703125,303.59307861328125,294.6915283203125,300.1481628417969,297.1603698730469,285.3506774902344,1.0,0.7567249536514282,0.872058629989624,0.872058629989624,1.0,1.0,-3.86681079864502,1.792940378189087,2.0738704204559326,0.9213221669197084,1.0,1.0,0.0,303.888916015625,278.0,81227.984375,0.0,5301.39208984375,1.0,278.1499938964844,283.0084533691406,297.68853759765625,302.92901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562087655067444,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.7999821901321411,0.4539879560470581,0.4142006039619446,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.9066342711448668,0.6695670485496521,0.6381927728652954,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.9573676586151124,0.7762241363525391,0.5443209409713745,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8142416477203369,0.4793551564216614,0.4598164558410644,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.6569095253944397,0.2483886331319809,1.150954246520996,285.3333435058594,284.95001220703125,303.5532531738281,294.696533203125,300.1260681152344,297.154296875,285.33270263671875,1.0,0.7496652007102966,0.8715462684631348,0.8715462684631348,1.0,1.0,-3.8526883125305176,1.7861536741256714,2.0665345191955566,0.9175686836242676,1.0,1.0,0.0,292.3028259277344,266.0,81052.4453125,0.0,5181.62744140625,1.0,278.1499938964844,282.9980163574219,297.693115234375,302.9224548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554986357688904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.7999821901321411,0.4539879560470581,0.4142006039619446,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.9066342711448668,0.6695670485496521,0.6381927728652954,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.333251953125,0.9573676586151124,0.7762241363525391,0.5443209409713745,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3333740234375,0.8142416477203369,0.4793551564216614,0.4598164558410644,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.6569095253944397,0.2483886331319809,1.150954246520996,285.3333435058594,284.95001220703125,303.5532531738281,294.696533203125,300.1260681152344,297.154296875,285.33270263671875,1.0,0.7496652007102966,0.8715462684631348,0.8715462684631348,1.0,1.0,-3.8526883125305176,1.7861536741256714,2.0665345191955566,0.9175686836242676,1.0,1.0,0.0,292.3028259277344,266.0,81052.4453125,0.0,5181.62744140625,1.0,278.1499938964844,282.9980163574219,297.693115234375,302.9224548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554986357688904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.3603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8064967393875122,0.4521501064300537,0.4121769666671753,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.914802312850952,0.6669829487800598,0.6353789567947388,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.9669087529182434,0.7768165469169617,0.5444360375404358,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8207693099975586,0.4781415462493896,0.4582749009132385,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.6621426939964294,0.2474302798509597,1.1447418928146362,285.3143310546875,284.95001220703125,303.51324462890625,294.7019958496094,300.1037902832031,297.1481018066406,285.31365966796875,1.0,0.7424221634864807,0.8710452914237976,0.8710452914237976,1.0,1.0,-3.837682485580444,1.7789514064788818,2.0587313175201416,0.9135627150535583,1.0,1.0,0.0,280.67401123046875,254.0,80864.9453125,0.0,5059.748046875,1.0,278.1499938964844,282.9868469238281,297.69830322265625,302.9156799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547258019447328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8064967393875122,0.4521501064300537,0.4121769666671753,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.914802312850952,0.6669829487800598,0.6353789567947388,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.9669087529182434,0.7768165469169617,0.5444360375404358,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8207693099975586,0.4781415462493896,0.4582749009132385,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.6621426939964294,0.2474302798509597,1.1447418928146362,285.3143310546875,284.95001220703125,303.51324462890625,294.7019958496094,300.1037902832031,297.1481018066406,285.31365966796875,1.0,0.7424221634864807,0.8710452914237976,0.8710452914237976,1.0,1.0,-3.837682485580444,1.7789514064788818,2.0587313175201416,0.9135627150535583,1.0,1.0,0.0,280.67401123046875,254.0,80864.9453125,0.0,5059.748046875,1.0,278.1499938964844,282.9868469238281,297.69830322265625,302.9156799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547258019447328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.434326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8132262825965881,0.450244665145874,0.4100929796695709,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9239091873168944,0.6643103361129761,0.6324822902679443,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9763643741607666,0.7773095965385437,0.5444830060005188,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8276298642158508,0.4768505692481994,0.4566603899002075,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6678064465522766,0.2464032173156738,1.138217806816101,285.2944641113281,284.95001220703125,303.4730834960937,294.7079467773437,300.0814208984375,297.141845703125,285.29376220703125,1.0,0.7350203990936279,0.8705443739891052,0.8705443739891052,1.0,1.0,-3.82194185256958,1.7714005708694458,2.050541400909424,0.9093467593193054,1.0,1.0,0.0,269.037841796875,242.0,80667.3984375,0.0,4936.564453125,1.0,278.1499938964844,282.9750671386719,297.70391845703125,302.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538966417312622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.997314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8132262825965881,0.450244665145874,0.4100929796695709,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9239091873168944,0.6643103361129761,0.6324822902679443,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9763643741607666,0.7773095965385437,0.5444830060005188,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.8276298642158508,0.4768505692481994,0.4566603899002075,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6678064465522766,0.2464032173156738,1.138217806816101,285.2944641113281,284.95001220703125,303.4730834960937,294.7079467773437,300.0814208984375,297.141845703125,285.29376220703125,1.0,0.7350203990936279,0.8705443739891052,0.8705443739891052,1.0,1.0,-3.82194185256958,1.7714005708694458,2.050541400909424,0.9093467593193054,1.0,1.0,0.0,269.037841796875,242.0,80667.3984375,0.0,4936.564453125,1.0,278.1499938964844,282.9750671386719,297.70391845703125,302.90869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538966417312622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.997314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.8166776299476624,0.4492600858211517,0.4090219438076019,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9287863373756408,0.6629318594932556,0.6309938430786133,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.981037974357605,0.7775077223777771,0.544472873210907,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841796875,0.8312439322471619,0.4761687517166137,0.4558182656764984,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.6708232164382935,0.2458581924438476,1.134810209274292,285.2841186523437,284.95001220703125,303.45294189453125,294.7110595703125,300.0701904296875,297.13873291015625,285.2834167480469,1.0,0.731248676776886,0.8702938556671143,0.8702938556671143,1.0,1.0,-3.813745021820069,1.7674708366394043,2.046274185180664,0.9071438312530518,1.0,1.0,0.0,263.1966247558594,242.0,80563.9765625,0.0,4874.20166015625,1.0,278.1499938964844,282.9689025878906,297.7069396972656,302.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953462302684784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.099365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.8202111124992371,0.4482602179050445,0.4079374372959137,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.9338451623916626,0.6615325808525085,0.6294862627983093,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.9856484532356262,0.7776807546615601,0.5444459319114685,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.8350011706352234,0.4754691421985626,0.4549597203731537,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.6739698648452759,0.245298147201538,1.131336331367493,285.2735900878906,284.95001220703125,303.4327697753906,294.7142944335937,300.0589599609375,297.1355895996094,285.2728576660156,1.0,0.727439820766449,0.8700526356697083,0.8700526356697083,1.0,1.0,-3.8053832054138175,1.7634636163711548,2.041919469833374,0.9048952460289,1.0,1.0,0.0,257.3578491210937,230.0,80458.234375,0.0,4811.63330078125,1.0,278.1499938964844,282.9626159667969,297.71002197265625,302.9014587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530158042907716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8276097774505615,0.4462181627750397,0.405732661485672,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9444109797477722,0.658677875995636,0.6264203786849976,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9946202635765076,0.7779794335365295,0.5443577170372009,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8430154323577881,0.4740225076675415,0.4531999230384826,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.6806730628013611,0.2441380470991134,1.12421715259552,285.2518920898437,284.95001220703125,303.392333984375,294.720947265625,300.0364685058594,297.12939453125,285.2511291503906,1.0,0.7197120189666748,0.8695701956748962,0.8695701956748962,1.0,1.0,-3.7881033420562735,1.7551841735839844,2.03291916847229,0.9002442359924316,1.0,1.0,0.0,245.70611572265625,218.0,80239.140625,0.0,4686.0322265625,1.0,278.1499938964844,282.9495544433594,297.7164001464844,302.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520882964134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8276097774505615,0.4462181627750397,0.405732661485672,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9444109797477722,0.658677875995636,0.6264203786849976,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518005371094,0.9946202635765076,0.7779794335365295,0.5443577170372009,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8430154323577881,0.4740225076675415,0.4531999230384826,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522888183594,0.6806730628013611,0.2441380470991134,1.12421715259552,285.2518920898437,284.95001220703125,303.392333984375,294.720947265625,300.0364685058594,297.12939453125,285.2511291503906,1.0,0.7197120189666748,0.8695701956748962,0.8695701956748962,1.0,1.0,-3.7881033420562735,1.7551841735839844,2.03291916847229,0.9002442359924316,1.0,1.0,0.0,245.70611572265625,218.0,80239.140625,0.0,4686.0322265625,1.0,278.1499938964844,282.9495544433594,297.7164001464844,302.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520882964134216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.755615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8346309065818787,0.4440610408782959,0.4034811854362488,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.9541263580322266,0.6556784510612488,0.6232806444168091,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.9990000128746032,0.7791157364845276,0.538713276386261,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8507897257804871,0.472452849149704,0.451383501291275,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.6870551705360413,0.2428824603557586,1.1169278621673584,285.2231140136719,284.95001220703125,303.3517761230469,294.7278747558594,300.0152893066406,297.1261291503906,285.2220153808594,1.0,0.7113161683082581,0.8690877556800842,0.8690877556800842,1.0,1.0,-3.763478755950928,1.7433732748031616,2.020105361938477,0.8938101530075073,1.0,1.0,0.0,234.8502655029297,221.0,79926.515625,0.0,4546.09130859375,1.0,278.1499938964844,282.9313049316406,297.72271728515625,302.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510155320167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.8346309065818787,0.4440610408782959,0.4034811854362488,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.9541263580322266,0.6556784510612488,0.6232806444168091,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.9990000128746032,0.7791157364845276,0.538713276386261,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.8507897257804871,0.472452849149704,0.451383501291275,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.6870551705360413,0.2428824603557586,1.1169278621673584,285.2231140136719,284.95001220703125,303.3517761230469,294.7278747558594,300.0152893066406,297.1261291503906,285.2220153808594,1.0,0.7113161683082581,0.8690877556800842,0.8690877556800842,1.0,1.0,-3.763478755950928,1.7433732748031616,2.020105361938477,0.8938101530075073,1.0,1.0,0.0,234.8502655029297,221.0,79926.515625,0.0,4546.09130859375,1.0,278.1499938964844,282.9313049316406,297.72271728515625,302.8819885253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510155320167542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12075.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.106201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8359243273735046,0.4418217241764068,0.4014061689376831,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.955956757068634,0.6525801420211792,0.6203088760375977,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9990000128746032,0.7807763814926147,0.5332930684089661,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8525758385658264,0.4707976877689361,0.449749231338501,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.6881402134895325,0.2415615022182464,1.110597014427185,285.1955261230469,284.95001220703125,303.3111267089844,294.7350158691406,299.99530029296875,297.1249389648437,285.19464111328125,1.0,0.7069276571273804,0.868625819683075,0.868625819683075,1.0,1.0,-3.7418370246887207,1.7330340147018433,2.008802890777588,0.8878987431526184,1.0,1.0,0.0,230.907958984375,224.0,79643.09375,0.0,4459.251953125,1.0,278.1499938964844,282.9140319824219,297.7292175292969,302.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949838936328888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19561767578125,0.8359243273735046,0.4418217241764068,0.4014061689376831,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.955956757068634,0.6525801420211792,0.6203088760375977,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.9990000128746032,0.7807763814926147,0.5332930684089661,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.8525758385658264,0.4707976877689361,0.449749231338501,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.6881402134895325,0.2415615022182464,1.110597014427185,285.1955261230469,284.95001220703125,303.3111267089844,294.7350158691406,299.99530029296875,297.1249389648437,285.19464111328125,1.0,0.7069276571273804,0.868625819683075,0.868625819683075,1.0,1.0,-3.7418370246887207,1.7330340147018433,2.008802890777588,0.8878987431526184,1.0,1.0,0.0,230.907958984375,224.0,79643.09375,0.0,4459.251953125,1.0,278.1499938964844,282.9140319824219,297.7292175292969,302.8693542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949838936328888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.510986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8347852230072021,0.4395087659358978,0.3993538320064544,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9545769095420836,0.6493977904319763,0.6173470616340637,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.9990000128746032,0.7818948030471802,0.5328869223594666,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8517909049987793,0.4690586030483246,0.4481299817562103,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.6869499087333679,0.2401570975780487,1.1043732166290283,285.1743469238281,284.95001220703125,303.2704162597656,294.7423095703125,299.97430419921875,297.1216125488281,285.17364501953125,1.0,0.7044633030891418,0.8681638836860657,0.8681638836860657,1.0,1.0,-3.725862503051758,1.7253923416137695,2.0004701614379883,0.8834666609764099,1.0,1.0,0.0,229.88967895507807,227.0,79432.671875,0.0,4408.26904296875,1.0,278.1499938964844,282.9012145996094,297.7367553710937,302.86187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487301111221312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8347852230072021,0.4395087659358978,0.3993538320064544,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742858886719,0.9545769095420836,0.6493977904319763,0.6173470616340637,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.9990000128746032,0.7818948030471802,0.5328869223594666,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744079589844,0.8517909049987793,0.4690586030483246,0.4481299817562103,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.6869499087333679,0.2401570975780487,1.1043732166290283,285.1743469238281,284.95001220703125,303.2704162597656,294.7423095703125,299.97430419921875,297.1216125488281,285.17364501953125,1.0,0.7044633030891418,0.8681638836860657,0.8681638836860657,1.0,1.0,-3.725862503051758,1.7253923416137695,2.0004701614379883,0.8834666609764099,1.0,1.0,0.0,229.88967895507807,227.0,79432.671875,0.0,4408.26904296875,1.0,278.1499938964844,282.9012145996094,297.7367553710937,302.86187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487301111221312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.5146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.8336858749389648,0.4383289515972137,0.3983274400234222,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.953179657459259,0.6477861404418945,0.6158670783042908,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.7821003198623657,0.5337671637535095,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.8508383631706238,0.46816486120224,0.4473184645175934,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.685849666595459,0.2394250035285949,1.101232647895813,285.1651611328125,284.95001220703125,303.25006103515625,294.7460021972656,299.9630432128906,297.1185607910156,285.1645202636719,1.0,0.7036856412887573,0.867932915687561,0.867932915687561,1.0,1.0,-3.719144821166992,1.7221760749816897,1.9969686269760127,0.8815810084342957,1.0,1.0,0.0,230.01112365722656,227.0,79343.59375,0.0,4390.435546875,1.0,278.1499938964844,282.89581298828125,297.74072265625,302.859619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482292532920836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.995849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.8323562145233154,0.4371345937252044,0.3972974717617035,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.9514632821083068,0.6461616158485413,0.6143848299980164,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.9990000128746032,0.7820915579795837,0.5351219177246094,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8496439456939697,0.4672571718692779,0.4465033411979675,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.6845263242721558,0.2386748492717743,1.098057746887207,285.15655517578125,284.95001220703125,303.22967529296875,294.74969482421875,299.9513854980469,297.1147155761719,285.15594482421875,1.0,0.70310378074646,0.8677088022232056,0.8677088022232056,1.0,1.0,-3.712949991226196,1.7192096710205078,1.993740439414978,0.8798332214355469,1.0,1.0,0.0,230.40870666503903,230.0,79261.046875,0.0,4375.8466796875,1.0,278.1499938964844,282.8908386230469,297.7447204589844,302.8580017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477580189704896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.741943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.8295722603797913,0.4349980652332306,0.3954726755619049,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.947803795337677,0.643272876739502,0.611768364906311,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.7815534472465515,0.5384342670440674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.8470812439918518,0.4656274914741516,0.4450575709342956,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.6817624568939209,0.2373112589120865,1.0923670530319214,285.14239501953125,284.95001220703125,303.1938781738281,294.7562255859375,299.9300842285156,297.1063537597656,285.1418151855469,1.0,0.7024553418159485,0.8673153519630432,0.8673153519630432,1.0,1.0,-3.703000783920288,1.7144421339035034,1.988558650016785,0.8770097494125366,1.0,1.0,0.0,231.6509552001953,230.0,79127.390625,0.0,4356.322265625,1.0,278.1499938964844,282.8827819824219,297.751708984375,302.8560485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469932317733764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.9326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.8349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8291330933570862,0.4346946179866791,0.3952153921127319,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.947219729423523,0.6428648829460144,0.6114010214805603,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.9990000128746032,0.7814034223556519,0.5390019416809082,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8466715216636658,0.4653950035572052,0.4448533058166504,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.681326687335968,0.2371144443750381,1.091554045677185,285.1405029296875,284.95001220703125,303.1889038085937,294.75714111328125,299.927001953125,297.10498046875,285.13995361328125,1.0,0.7024056911468506,0.8672605752944946,0.8672605752944946,1.0,1.0,-3.701707363128662,1.7138220071792605,1.987885475158692,0.8766412734985352,1.0,1.0,0.0,231.8857269287109,233.0,79109.8671875,0.0,4354.25439453125,1.0,278.1499938964844,282.8817138671875,297.752685546875,302.8558654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468940496444702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.938232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
