time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17947740,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8253946900367737,0.4321879744529724,0.3930968046188354,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.94219309091568,0.6395023465156555,0.6083805561065674,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.9990000128746032,0.7799932360649109,0.5436650514602661,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8431843519210815,0.4634720981121063,0.4431702494621277,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.6776233911514282,0.2354806959629058,1.084831476211548,285.1250305175781,284.95001220703125,303.14813232421875,294.7645874023437,299.9016418457031,297.09344482421875,285.1244812011719,1.0,0.7020650506019592,0.8668123483657837,0.8668123483657837,1.0,1.0,-3.690977096557617,1.708674430847168,1.9823026657104488,0.873596727848053,1.0,1.0,0.0,233.98489379882807,236.0,78964.796875,0.0,4338.13720703125,1.0,278.1499938964844,282.8730163574219,297.7604675292969,302.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460940361022948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8253946900367737,0.4321879744529724,0.3930968046188354,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.94219309091568,0.6395023465156555,0.6083805561065674,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.9990000128746032,0.7799932360649109,0.5436650514602661,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.8431843519210815,0.4634720981121063,0.4431702494621277,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.6776233911514282,0.2354806959629058,1.084831476211548,285.1250305175781,284.95001220703125,303.14813232421875,294.7645874023437,299.9016418457031,297.09344482421875,285.1244812011719,1.0,0.7020650506019592,0.8668123483657837,0.8668123483657837,1.0,1.0,-3.690977096557617,1.708674430847168,1.9823026657104488,0.873596727848053,1.0,1.0,0.0,233.98489379882807,236.0,78964.796875,0.0,4338.13720703125,1.0,278.1499938964844,282.8730163574219,297.7604675292969,302.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460940361022948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.706787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8207265138626099,0.429580420255661,0.3909369111061096,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9358039498329164,0.6360303163528442,0.6053115129470825,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9974337220191956,0.7785183191299438,0.5449769496917725,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8387826085090637,0.4614517986774444,0.441447764635086,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.6730676889419556,0.2337526828050613,1.0779138803482056,285.1055908203125,284.95001220703125,303.1073608398437,294.7719421386719,299.8765869140625,297.0826416015625,285.1048278808594,1.0,0.7016051411628723,0.866353452205658,0.866353452205658,1.0,1.0,-3.6761412620544434,1.7015442848205566,1.9745970964431765,0.8695698380470276,1.0,1.0,0.0,236.9838256835937,239.0,78767.0234375,0.0,4316.18359375,1.0,278.1499938964844,282.8614501953125,297.76776123046875,302.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452596306800842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.8207265138626099,0.429580420255661,0.3909369111061096,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9358039498329164,0.6360303163528442,0.6053115129470825,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9974337220191956,0.7785183191299438,0.5449769496917725,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8387826085090637,0.4614517986774444,0.441447764635086,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.6730676889419556,0.2337526828050613,1.0779138803482056,285.1055908203125,284.95001220703125,303.1073608398437,294.7719421386719,299.8765869140625,297.0826416015625,285.1048278808594,1.0,0.7016051411628723,0.866353452205658,0.866353452205658,1.0,1.0,-3.6761412620544434,1.7015442848205566,1.9745970964431765,0.8695698380470276,1.0,1.0,0.0,236.9838256835937,239.0,78767.0234375,0.0,4316.18359375,1.0,278.1499938964844,282.8614501953125,297.76776123046875,302.85009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452596306800842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.84765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8156098127365112,0.4268727004528045,0.3887083828449249,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9288007616996764,0.6324384212493896,0.6021549105644226,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.99363911151886,0.7774272561073303,0.5442953705787659,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.834019660949707,0.4593253135681152,0.439649760723114,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.6681657433509827,0.2319366335868835,1.07069993019104,285.0818176269531,284.95001220703125,303.066650390625,294.7791748046875,299.8524475097656,297.0737609863281,285.0809631347656,1.0,0.7008873820304871,0.8658945560455322,0.8658945560455322,1.0,1.0,-3.657783508300781,1.6927303075790403,1.9650532007217407,0.8646157383918762,1.0,1.0,0.0,240.3461456298828,242.0,78518.625,0.0,4287.6640625,1.0,278.1499938964844,282.8467712402344,297.7745666503906,302.8420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443079233169556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.8156098127365112,0.4268727004528045,0.3887083828449249,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9288007616996764,0.6324384212493896,0.6021549105644226,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.99363911151886,0.7774272561073303,0.5442953705787659,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.834019660949707,0.4593253135681152,0.439649760723114,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.6681657433509827,0.2319366335868835,1.07069993019104,285.0818176269531,284.95001220703125,303.066650390625,294.7791748046875,299.8524475097656,297.0737609863281,285.0809631347656,1.0,0.7008873820304871,0.8658945560455322,0.8658945560455322,1.0,1.0,-3.657783508300781,1.6927303075790403,1.9650532007217407,0.8646157383918762,1.0,1.0,0.0,240.3461456298828,242.0,78518.625,0.0,4287.6640625,1.0,278.1499938964844,282.8467712402344,297.7745666503906,302.8420715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443079233169556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.54150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8130800724029541,0.4254941642284393,0.3875680565834045,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9253911375999452,0.6306104063987732,0.6005426645278931,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.991768717765808,0.7769137024879456,0.5439932346343994,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8317179083824158,0.4582333266735077,0.438720166683197,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6657847762107849,0.2310060560703277,1.06697416305542,285.06964111328125,284.95001220703125,303.0462951660156,294.7827453613281,299.840576171875,297.06964111328125,285.0687561035156,1.0,0.7004985809326172,0.8656651377677917,0.8656651377677917,1.0,1.0,-3.648505210876465,1.688277006149292,1.9602283239364624,0.8620997071266174,1.0,1.0,0.0,241.97576904296875,242.0,78391.7109375,0.0,4272.771484375,1.0,278.1499938964844,282.83917236328125,297.77789306640625,302.8374938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94380122423172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3806.95068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8105358481407166,0.4240932166576385,0.3864064216613769,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.922023355960846,0.628752589225769,0.5989011526107788,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9898890256881714,0.7763851284980774,0.5436928272247314,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8294409513473511,0.4571137726306915,0.4377637505531311,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6634278893470764,0.2300540655851364,1.0631479024887085,285.05718994140625,284.95001220703125,303.0259704589844,294.7862548828125,299.82879638671875,297.0657043457031,285.0562744140625,1.0,0.7000786066055298,0.8654527068138123,0.8654527068138123,1.0,1.0,-3.639021873474121,1.6837263107299805,1.9552955627441408,0.8595353364944458,1.0,1.0,0.0,243.58761596679688,245.0,78261.2578125,0.0,4257.26513671875,1.0,278.1499938964844,282.8314208984375,297.7811889648437,302.8325500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432713389396667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11835.6552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.14794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8053504228591919,0.4212333559989929,0.3840303719043731,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9154325127601624,0.6249606609344482,0.5955453515052795,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9860546588897704,0.7752287983894348,0.5430389046669006,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8249328136444092,0.4548034369945526,0.4357830882072449,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6587783098220825,0.2280954718589782,1.055246114730835,285.031494140625,284.95001220703125,302.9853820800781,294.7931213378906,299.80535888671875,297.0579833984375,285.0305480957031,1.0,0.699161171913147,0.8650278449058533,0.8650278449058533,1.0,1.0,-3.619452714920044,1.674333095550537,1.9451197385787964,0.8542537093162537,1.0,1.0,0.0,246.7848052978516,248.0,77990.8359375,0.0,4224.67041015625,1.0,278.1499938964844,282.8152770996094,297.7877502441406,302.8219909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421693682670592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.15185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948280,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8053504228591919,0.4212333559989929,0.3840303719043731,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9154325127601624,0.6249606609344482,0.5955453515052795,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9860546588897704,0.7752287983894348,0.5430389046669006,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8249328136444092,0.4548034369945526,0.4357830882072449,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6587783098220825,0.2280954718589782,1.055246114730835,285.031494140625,284.95001220703125,302.9853820800781,294.7931213378906,299.80535888671875,297.0579833984375,285.0305480957031,1.0,0.699161171913147,0.8650278449058533,0.8650278449058533,1.0,1.0,-3.619452714920044,1.674333095550537,1.9451197385787964,0.8542537093162537,1.0,1.0,0.0,246.7848052978516,248.0,77990.8359375,0.0,4224.67041015625,1.0,278.1499938964844,282.8152770996094,297.7877502441406,302.8219909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421693682670592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.15185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8001139163970947,0.418310672044754,0.3815979063510895,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9091145992279052,0.6210864782333374,0.5921118259429932,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.98210471868515,0.773928165435791,0.5422939658164978,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8204625844955444,0.4524153769016266,0.4337291419506073,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.654223620891571,0.2260786741971969,1.0470813512802124,285.00494384765625,284.95001220703125,302.9449157714844,294.7997131347656,299.7819519042969,297.0503845214844,285.00396728515625,1.0,0.6981639266014099,0.8646030426025391,0.8646030426025391,1.0,1.0,-3.599204540252685,1.6646100282669067,1.9345946311950684,0.8487971425056458,1.0,1.0,0.0,249.9617614746093,251.0,77709.5390625,0.0,4190.42041015625,1.0,278.1499938964844,282.7984924316406,297.7940979003906,302.8105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410325288772584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948400,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8001139163970947,0.418310672044754,0.3815979063510895,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9091145992279052,0.6210864782333374,0.5921118259429932,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.98210471868515,0.773928165435791,0.5422939658164978,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8204625844955444,0.4524153769016266,0.4337291419506073,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.654223620891571,0.2260786741971969,1.0470813512802124,285.00494384765625,284.95001220703125,302.9449157714844,294.7997131347656,299.7819519042969,297.0503845214844,285.00396728515625,1.0,0.6981639266014099,0.8646030426025391,0.8646030426025391,1.0,1.0,-3.599204540252685,1.6646100282669067,1.9345946311950684,0.8487971425056458,1.0,1.0,0.0,249.9617614746093,251.0,77709.5390625,0.0,4190.42041015625,1.0,278.1499938964844,282.7984924316406,297.7940979003906,302.8105773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410325288772584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948460,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7949247360229492,0.4153256118297577,0.3791098296642303,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9031723737716676,0.6171307563781738,0.5886017680168152,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9780256748199464,0.7724609971046448,0.5414391756057739,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8159895539283752,0.4499493241310119,0.4316021502017975,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6497609615325928,0.224005177617073,1.0386618375778198,284.9774780273437,284.95001220703125,302.904541015625,294.80596923828125,299.7586364746094,297.0428466796875,284.9764709472656,1.0,0.697090744972229,0.864193320274353,0.864193320274353,1.0,1.0,-3.5782744884490967,1.6545575857162476,1.923716902732849,0.8431658744812012,1.0,1.0,0.0,253.125,254.0,77417.1328125,0.0,4154.57958984375,1.0,278.1499938964844,282.78106689453125,297.8002014160156,302.7981872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398639798164368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948520,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7949247360229492,0.4153256118297577,0.3791098296642303,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9031723737716676,0.6171307563781738,0.5886017680168152,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9780256748199464,0.7724609971046448,0.5414391756057739,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8159895539283752,0.4499493241310119,0.4316021502017975,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6497609615325928,0.224005177617073,1.0386618375778198,284.9774780273437,284.95001220703125,302.904541015625,294.80596923828125,299.7586364746094,297.0428466796875,284.9764709472656,1.0,0.697090744972229,0.864193320274353,0.864193320274353,1.0,1.0,-3.5782744884490967,1.6545575857162476,1.923716902732849,0.8431658744812012,1.0,1.0,0.0,253.125,254.0,77417.1328125,0.0,4154.57958984375,1.0,278.1499938964844,282.78106689453125,297.8002014160156,302.7981872558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398639798164368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948580,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7898046374320984,0.4122970700263977,0.3765791356563568,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8975353240966797,0.6131134629249573,0.5850298404693604,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9738293290138244,0.7708397507667542,0.5404772162437439,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8114851117134094,0.4474205076694488,0.4294131398200989,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6454017162322998,0.2218862175941467,1.0300277471542358,284.9518737792969,284.95001220703125,302.86431884765625,294.8118591308594,299.7354736328125,297.0354919433594,284.950927734375,1.0,0.6959520578384399,0.8637836575508118,0.8637836575508118,1.0,1.0,-3.5567545890808105,1.6442182064056396,1.912536382675171,0.8373792767524719,0.997743844985962,0.997743844985962,0.0,256.2695007324219,257.0,77089.7265625,0.0,4117.404296875,1.0,278.1499938964844,282.7657775878906,297.8057861328125,302.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36078.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938624620437622,1.0,0.0,0.0,3.992599010467529,3.992626667022705,1.06366451291251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.87890625,0.0,1949.4222412109373,1895.4371337890625,0.0,3759.931396484375,0.9823623299598694,1.0,0.0,3.0,1.0,0.0
17948640,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7898046374320984,0.4122970700263977,0.3765791356563568,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8975353240966797,0.6131134629249573,0.5850298404693604,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9738293290138244,0.7708397507667542,0.5404772162437439,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8114851117134094,0.4474205076694488,0.4294131398200989,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6454017162322998,0.2218862175941467,1.0300277471542358,284.9518737792969,284.95001220703125,302.86431884765625,294.8118591308594,299.7354736328125,297.0354919433594,284.950927734375,1.0,0.6959520578384399,0.8637836575508118,0.8637836575508118,1.0,1.0,-3.5567545890808105,1.6442182064056396,1.912536382675171,0.8373792767524719,0.997743844985962,0.997743844985962,0.0,256.2695007324219,257.0,77089.7265625,0.0,4117.404296875,1.0,278.1499938964844,282.7657775878906,297.8057861328125,302.78326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36078.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938624620437622,1.0,0.0,0.0,3.992599010467529,3.992626667022705,1.06366451291251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.87890625,0.0,1949.4222412109373,1895.4371337890625,0.0,3759.931396484375,0.9823623299598694,1.0,0.0,3.0,1.0,0.0
17948700,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.7872844338417053,0.4107786417007446,0.3753079771995544,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8947604894638062,0.6110981106758118,0.5832351446151733,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.9717081785202026,0.7700082659721375,0.5399801135063171,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.809220016002655,0.446148544549942,0.4283097088336944,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.643272876739502,0.2208211123943328,1.025679349899292,284.9403991699219,284.95001220703125,302.84423828125,294.81463623046875,299.72393798828125,297.0318908691406,284.9397277832031,1.0,0.6953745484352112,0.8635787963867188,0.8635787963867188,1.0,1.0,-3.545904874801636,1.6390039920806885,1.9069007635116573,0.834460437297821,0.9886823892593384,0.9886823892593384,0.0,257.8339233398437,257.0,76902.2421875,0.0,4098.6669921875,1.0,278.1499938964844,282.759765625,297.8083801269531,302.774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36259.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379923343658448,1.0,0.0,0.0,3.987579584121704,3.987607002258301,1.0609917353576748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11634.626953125,0.0,1944.29541015625,1895.4371337890625,0.0,3754.173583984375,0.9812490344047546,1.0,0.0,3.0,1.0,0.0
17948760,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7848039865493774,0.4092726707458496,0.3740382790565491,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8920263051986694,0.6090901494026184,0.5814371705055237,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9695783853530884,0.769161581993103,0.539463460445404,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8069460988044739,0.4448777139186859,0.4271992146968841,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.6411807537078857,0.2197545170783996,1.0212996006011963,284.9344787597656,284.95001220703125,302.8242492675781,294.8173217773437,299.71258544921875,297.028564453125,284.9340515136719,1.0,0.6947852969169617,0.8633788228034973,0.8633788228034973,1.0,1.0,-3.534989356994629,1.6337580680847168,1.901231288909912,0.8315232396125793,0.980044722557068,0.980044722557068,0.0,259.380859375,260.0,76670.625,0.0,4079.734130859375,1.0,278.1499938964844,282.7593078613281,297.8104553222656,302.76251220703125,293.1499938964844,293.1499938964844,278.1499938964844,36507.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372604489326476,1.0,0.0,0.0,3.975579500198364,3.975606918334961,1.0546154953772202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.921875,0.0,1930.59521484375,1895.4371337890625,0.0,3747.505126953125,0.9787092804908752,1.0,0.0,3.0,1.0,0.0
17948820,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7800061106681824,0.4063141345977783,0.3715381622314453,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8867234587669373,0.6051200032234192,0.5778736472129822,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9653482437133788,0.7674609422683716,0.5384180545806885,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8024358153343201,0.4423628747463226,0.4249940514564514,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.637136697769165,0.2176368981599807,1.0125699043273926,284.9294738769531,284.95001220703125,302.78436279296875,294.82232666015625,299.6903076171875,297.0226745605469,284.9293518066406,1.0,0.6936056613922119,0.8629789352416992,0.8629789352416992,1.0,1.0,-3.513283491134644,1.6233234405517578,1.8899600505828853,0.8256765007972717,0.9641151428222656,0.9641151428222656,0.0,262.4107971191406,263.0,76164.390625,0.0,4042.0693359375,1.0,278.1499938964844,282.76483154296875,297.81402587890625,302.7341613769531,293.1499938964844,293.1499938964844,278.1499938964844,36841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935577929019928,1.0,0.0,0.0,3.944149017333984,3.944176197052002,1.0380061894466053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.0732421875,0.0,1892.513427734375,1895.4371337890625,0.0,3732.16064453125,0.9718480110168456,1.0,0.0,3.0,1.0,0.0
17948880,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7800061106681824,0.4063141345977783,0.3715381622314453,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8867234587669373,0.6051200032234192,0.5778736472129822,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9653482437133788,0.7674609422683716,0.5384180545806885,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8024358153343201,0.4423628747463226,0.4249940514564514,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.637136697769165,0.2176368981599807,1.0125699043273926,284.9294738769531,284.95001220703125,302.78436279296875,294.82232666015625,299.6903076171875,297.0226745605469,284.9293518066406,1.0,0.6936056613922119,0.8629789352416992,0.8629789352416992,1.0,1.0,-3.513283491134644,1.6233234405517578,1.8899600505828853,0.8256765007972717,0.9641151428222656,0.9641151428222656,0.0,262.4107971191406,263.0,76164.390625,0.0,4042.0693359375,1.0,278.1499938964844,282.76483154296875,297.81402587890625,302.7341613769531,293.1499938964844,293.1499938964844,278.1499938964844,36841.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935577929019928,1.0,0.0,0.0,3.944149017333984,3.944176197052002,1.0380061894466053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.0732421875,0.0,1892.513427734375,1895.4371337890625,0.0,3732.16064453125,0.9718480110168456,1.0,0.0,3.0,1.0,0.0
17948940,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7754074335098267,0.4034171104431152,0.3690950572490692,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8816213011741638,0.6012043356895447,0.5743619203567505,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9611278176307678,0.7656821608543396,0.5373303294181824,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.798065185546875,0.4398792386054992,0.4228177666664123,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6332599520683289,0.2155486345291137,1.0039494037628174,284.9301452636719,284.95001220703125,302.7446594238281,294.8268127441406,299.668701171875,297.01776123046875,284.9301147460937,1.0,0.6924452781677246,0.8625790476799011,0.8625790476799011,1.0,1.0,-3.4918251037597656,1.613007664680481,1.8788173198699951,0.8198699951171875,0.951066553592682,0.951066553592682,0.0,265.3821105957031,266.0,75628.0390625,0.0,4005.029052734375,1.0,278.1499938964844,282.7756652832031,297.8175048828125,302.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336711764335632,1.0,0.0,0.0,3.907041788101196,3.907068490982056,1.0185664223172353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.91796875,0.0,1846.2099609375,1895.4371337890625,0.0,3714.74462890625,0.9635950922966005,1.0,0.0,3.0,1.0,0.0
17949000,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7754074335098267,0.4034171104431152,0.3690950572490692,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8816213011741638,0.6012043356895447,0.5743619203567505,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9611278176307678,0.7656821608543396,0.5373303294181824,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.798065185546875,0.4398792386054992,0.4228177666664123,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6332599520683289,0.2155486345291137,1.0039494037628174,284.9301452636719,284.95001220703125,302.7446594238281,294.8268127441406,299.668701171875,297.01776123046875,284.9301147460937,1.0,0.6924452781677246,0.8625790476799011,0.8625790476799011,1.0,1.0,-3.4918251037597656,1.613007664680481,1.8788173198699951,0.8198699951171875,0.951066553592682,0.951066553592682,0.0,265.3821105957031,266.0,75628.0390625,0.0,4005.029052734375,1.0,278.1499938964844,282.7756652832031,297.8175048828125,302.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36977.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336711764335632,1.0,0.0,0.0,3.907041788101196,3.907068490982056,1.0185664223172353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.91796875,0.0,1846.2099609375,1895.4371337890625,0.0,3714.74462890625,0.9635950922966005,1.0,0.0,3.0,1.0,0.0
17949060,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7709364295005798,0.4005400538444519,0.3666767179965973,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8766483068466187,0.5973029136657715,0.5708706974983215,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.956835389137268,0.7637600898742676,0.5361505150794983,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7937784790992737,0.4373949468135834,0.4206467866897583,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6294854879379272,0.2134751230478286,0.99541038274765,284.9320678710937,284.95001220703125,302.7052001953125,294.83074951171875,299.6475524902344,297.0135192871094,284.9320678710937,1.0,0.6913045048713684,0.8622072339057922,0.8622072339057922,1.0,1.0,-3.4704177379608154,1.602729082107544,1.867688655853272,0.8140162825584412,0.9400655031204224,0.9400655031204224,0.0,268.3480224609375,269.0,75087.9921875,0.0,3968.419189453125,1.0,278.1499938964844,282.7875671386719,297.8209228515625,302.671875,293.1499938964844,293.1499938964844,278.1499938964844,37010.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316814541816713,1.0,0.0,0.0,3.869163751602173,3.869189977645874,9.989125828724357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.0087890625,0.0,1798.9599609375,1895.4371337890625,0.0,3696.543701171875,0.9551039934158324,1.0,0.0,3.0,1.0,0.0
17949120,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7709364295005798,0.4005400538444519,0.3666767179965973,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8766483068466187,0.5973029136657715,0.5708706974983215,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.956835389137268,0.7637600898742676,0.5361505150794983,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7937784790992737,0.4373949468135834,0.4206467866897583,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.6294854879379272,0.2134751230478286,0.99541038274765,284.9320678710937,284.95001220703125,302.7052001953125,294.83074951171875,299.6475524902344,297.0135192871094,284.9320678710937,1.0,0.6913045048713684,0.8622072339057922,0.8622072339057922,1.0,1.0,-3.4704177379608154,1.602729082107544,1.867688655853272,0.8140162825584412,0.9400655031204224,0.9400655031204224,0.0,268.3480224609375,269.0,75087.9921875,0.0,3968.419189453125,1.0,278.1499938964844,282.7875671386719,297.8209228515625,302.671875,293.1499938964844,293.1499938964844,278.1499938964844,37010.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316814541816713,1.0,0.0,0.0,3.869163751602173,3.869189977645874,9.989125828724357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11362.0087890625,0.0,1798.9599609375,1895.4371337890625,0.0,3696.543701171875,0.9551039934158324,1.0,0.0,3.0,1.0,0.0
17949180,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7665594220161438,0.3976579010486603,0.3642590045928955,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8717716932296753,0.593389093875885,0.5673734545707703,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9524480104446412,0.7616847157478333,0.5348679423332214,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7895447015762329,0.4348867237567901,0.4184585809707641,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6257578730583191,0.2113972604274749,0.9868721961975098,284.9337463378906,284.95001220703125,302.6659851074219,294.8340759277344,299.626708984375,297.0096740722656,284.9337463378906,1.0,0.6901699304580688,0.8618354201316833,0.8618354201316833,1.0,1.0,-3.448859930038452,1.592366337776184,1.856493592262268,0.8081585168838501,0.9301533699035645,0.9301533699035645,0.0,271.3318176269531,272.0,74547.2109375,0.0,3931.8701171875,1.0,278.1499938964844,282.7992248535156,297.8240661621094,302.6403503417969,293.1499938964844,293.1499938964844,278.1499938964844,37009.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929667592048645,1.0,0.0,0.0,3.831665277481079,3.831691265106201,9.796442554943496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.4267578125,0.0,1752.7548828125,1895.4371337890625,0.0,3678.09375,0.946678102016449,1.0,0.0,3.0,1.0,0.0
17949240,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7665594220161438,0.3976579010486603,0.3642590045928955,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.8717716932296753,0.593389093875885,0.5673734545707703,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9524480104446412,0.7616847157478333,0.5348679423332214,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7895447015762329,0.4348867237567901,0.4184585809707641,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6257578730583191,0.2113972604274749,0.9868721961975098,284.9337463378906,284.95001220703125,302.6659851074219,294.8340759277344,299.626708984375,297.0096740722656,284.9337463378906,1.0,0.6901699304580688,0.8618354201316833,0.8618354201316833,1.0,1.0,-3.448859930038452,1.592366337776184,1.856493592262268,0.8081585168838501,0.9301533699035645,0.9301533699035645,0.0,271.3318176269531,272.0,74547.2109375,0.0,3931.8701171875,1.0,278.1499938964844,282.7992248535156,297.8240661621094,302.6403503417969,293.1499938964844,293.1499938964844,278.1499938964844,37009.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929667592048645,1.0,0.0,0.0,3.831665277481079,3.831691265106201,9.796442554943496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.4267578125,0.0,1752.7548828125,1895.4371337890625,0.0,3678.09375,0.946678102016449,1.0,0.0,3.0,1.0,0.0
17949300,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7644016146659851,0.3962105214595794,0.3630457818508148,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8693652153015137,0.5914223194122314,0.565617024898529,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9502150416374208,0.760581910610199,0.5341826677322388,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7874431014060974,0.4336182773113251,0.4173524677753448,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6238965392112732,0.2103524953126907,0.982583224773407,284.93438720703125,284.95001220703125,302.646484375,294.8354797363281,299.61639404296875,297.00787353515625,284.9343566894531,1.0,0.6896005868911743,0.8616495132446289,0.8616495132446289,1.0,1.0,-3.437978744506836,1.587126851081848,1.850851893424988,0.8052375316619873,0.9254360795021056,0.9254360795021056,0.0,272.8326110839844,272.0,74275.671875,0.0,3913.514404296875,1.0,278.1499938964844,282.8049011230469,297.8254089355469,302.62432861328125,293.1499938964844,293.1499938964844,278.1499938964844,37004.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286544322967528,1.0,0.0,0.0,3.8130719661712646,3.813097715377808,9.70159817370586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.5771484375,0.0,1730.1287841796875,1895.4371337890625,0.0,3668.801513671875,0.9425007700920104,1.0,0.0,3.0,1.0,0.0
17949360,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7622678279876709,0.3947607576847076,0.3618306517601013,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8669842481613159,0.5894519090652466,0.5638574361801147,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9479703903198242,0.759456992149353,0.5334823727607727,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.7853571176528931,0.4323446154594421,0.4162417948246002,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.6220334768295288,0.209305390715599,0.9782852530479432,284.9349670410156,284.95001220703125,302.6270446777344,294.8367614746094,299.6060791015625,297.006103515625,284.9349365234375,1.0,0.6890302896499634,0.8614751100540161,0.8614751100540161,1.0,1.0,-3.427045583724976,1.581859469413757,1.845186233520508,0.8023202419281006,0.920790195465088,0.920790195465088,0.0,274.3356018066406,275.0,74003.0078125,0.0,3895.14013671875,1.0,278.1499938964844,282.8105163574219,297.82666015625,302.60821533203125,293.1499938964844,293.1499938964844,278.1499938964844,37002.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927647054195404,1.0,0.0,0.0,3.794486999511719,3.7945127487182617,9.607257425159332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.6015625,0.0,1707.738525390625,1895.4371337890625,0.0,3659.555419921875,0.9383244514465332,1.0,0.0,3.0,1.0,0.0
17949420,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.758056640625,0.3918426036834717,0.3593851029872894,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8622812032699585,0.585482656955719,0.5603132843971252,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9433993697166444,0.7570532560348511,0.5319768786430359,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7812098264694214,0.4297575950622558,0.4139850735664367,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6182622909545898,0.2071912884712219,0.9696092009544371,284.935791015625,284.95001220703125,302.58837890625,294.8387145996094,299.585693359375,297.00274658203125,284.93572998046875,1.0,0.687875509262085,0.8611262440681458,0.8611262440681458,1.0,1.0,-3.4048900604248047,1.571163535118103,1.8337265253067017,0.7964996099472046,0.9117974042892456,0.9117974042892456,0.0,277.3590087890625,278.0,73452.25,0.0,3858.0078125,1.0,278.1499938964844,282.821533203125,297.8285217285156,302.574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36998.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256041049957277,1.0,0.0,0.0,3.75739312171936,3.757418394088745,9.420339210919336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.0341796875,0.0,1663.650146484375,1895.4371337890625,0.0,3640.78369140625,0.9300053119659424,1.0,0.0,3.0,1.0,0.0
17949480,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.758056640625,0.3918426036834717,0.3593851029872894,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8622812032699585,0.585482656955719,0.5603132843971252,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.9433993697166444,0.7570532560348511,0.5319768786430359,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7812098264694214,0.4297575950622558,0.4139850735664367,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.6182622909545898,0.2071912884712219,0.9696092009544371,284.935791015625,284.95001220703125,302.58837890625,294.8387145996094,299.585693359375,297.00274658203125,284.93572998046875,1.0,0.687875509262085,0.8611262440681458,0.8611262440681458,1.0,1.0,-3.4048900604248047,1.571163535118103,1.8337265253067017,0.7964996099472046,0.9117974042892456,0.9117974042892456,0.0,277.3590087890625,278.0,73452.25,0.0,3858.0078125,1.0,278.1499938964844,282.821533203125,297.8285217285156,302.574951171875,293.1499938964844,293.1499938964844,278.1499938964844,36998.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256041049957277,1.0,0.0,0.0,3.75739312171936,3.757418394088745,9.420339210919336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11122.0341796875,0.0,1663.650146484375,1895.4371337890625,0.0,3640.78369140625,0.9300053119659424,1.0,0.0,3.0,1.0,0.0
17949540,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7539287805557251,0.3889051377773285,0.3569228649139404,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8576663136482239,0.5814835429191589,0.5567417144775391,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9387587904930116,0.7544926404953003,0.5303637385368347,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7771091461181641,0.4271281063556671,0.4116895496845245,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6143933534622192,0.2050548791885376,0.960838496685028,284.93634033203125,284.95001220703125,302.54998779296875,294.8399658203125,299.56549072265625,296.9996032714844,284.936279296875,1.0,0.6867011785507202,0.8607774376869202,0.8607774376869202,1.0,1.0,-3.3823797702789307,1.560279369354248,1.822100281715393,0.7906479835510254,0.9030178785324096,0.9030178785324096,0.0,280.39434814453125,281.0,72893.1328125,0.0,3820.4404296875,1.0,278.1499938964844,282.8323974609375,297.8297119140625,302.54058837890625,293.1499938964844,293.1499938964844,278.1499938964844,37000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923549234867096,1.0,0.0,0.0,3.720121145248413,3.72014594078064,9.23437312394526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4482421875,0.0,1620.2205810546875,1895.4371337890625,0.0,3621.876220703125,0.9216559529304504,1.0,0.0,3.0,1.0,0.0
