time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949600,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7539287805557251,0.3889051377773285,0.3569228649139404,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8576663136482239,0.5814835429191589,0.5567417144775391,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9387587904930116,0.7544926404953003,0.5303637385368347,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7771091461181641,0.4271281063556671,0.4116895496845245,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6143933534622192,0.2050548791885376,0.960838496685028,284.93634033203125,284.95001220703125,302.54998779296875,294.8399658203125,299.56549072265625,296.9996032714844,284.936279296875,1.0,0.6867011785507202,0.8607774376869202,0.8607774376869202,1.0,1.0,-3.3823797702789307,1.560279369354248,1.822100281715393,0.7906479835510254,0.9030178785324096,0.9030178785324096,0.0,280.39434814453125,281.0,72893.1328125,0.0,3820.4404296875,1.0,278.1499938964844,282.8323974609375,297.8297119140625,302.54058837890625,293.1499938964844,293.1499938964844,278.1499938964844,37000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923549234867096,1.0,0.0,0.0,3.720121145248413,3.72014594078064,9.23437312394526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.4482421875,0.0,1620.2205810546875,1895.4371337890625,0.0,3621.876220703125,0.9216559529304504,1.0,0.0,3.0,1.0,0.0
17949660,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7498829364776611,0.3859476447105407,0.3544427752494812,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8531386256217957,0.5774518251419067,0.5531396865844727,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.934056520462036,0.7517563700675964,0.5286295413970947,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7730550169944763,0.4244500994682312,0.4093489944934845,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6103611588478088,0.2028923481702804,0.9519540071487428,284.9368591308594,284.95001220703125,302.513671875,294.8415222167969,299.5463562011719,296.9966125488281,284.936767578125,1.0,0.6855024099349976,0.8604465126991272,0.8604465126991272,1.0,1.0,-3.359488248825073,1.5492013692855835,1.8102868795394893,0.784738302230835,0.8945786952972412,0.8945786952972412,0.0,283.4368896484375,284.0,72329.046875,0.0,3782.334716796875,1.0,278.1499938964844,282.84332275390625,297.8310546875,302.5057678222656,293.1499938964844,293.1499938964844,278.45001220703125,37000.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921404242515564,1.0,0.0,0.0,3.682755708694458,3.6827802658081055,9.049802542904216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.9248046875,0.0,1577.4727783203125,1895.4371337890625,0.0,3602.11181640625,0.9132998585700988,1.0,0.0,3.0,1.0,0.0
17949720,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7498829364776611,0.3859476447105407,0.3544427752494812,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8531386256217957,0.5774518251419067,0.5531396865844727,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.934056520462036,0.7517563700675964,0.5286295413970947,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7730550169944763,0.4244500994682312,0.4093489944934845,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6103611588478088,0.2028923481702804,0.9519540071487428,284.9368591308594,284.95001220703125,302.513671875,294.8415222167969,299.5463562011719,296.9966125488281,284.936767578125,1.0,0.6855024099349976,0.8604465126991272,0.8604465126991272,1.0,1.0,-3.359488248825073,1.5492013692855835,1.8102868795394893,0.784738302230835,0.8945786952972412,0.8945786952972412,0.0,283.4368896484375,284.0,72329.046875,0.0,3782.334716796875,1.0,278.1499938964844,282.84332275390625,297.8310546875,302.5057678222656,293.1499938964844,293.1499938964844,278.45001220703125,37000.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921404242515564,1.0,0.0,0.0,3.682755708694458,3.6827802658081055,9.049802542904216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10302.9248046875,0.0,1577.4727783203125,1895.4371337890625,0.0,3602.11181640625,0.9132998585700988,1.0,0.0,3.0,1.0,0.0
17949780,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.746453046798706,0.3835569322109222,0.352330595254898,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8492215275764465,0.5739898681640625,0.5499199032783508,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.930081069469452,0.7497892379760742,0.5272752642631531,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7695604562759399,0.4222074747085571,0.4072902500629425,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6066590547561646,0.2009784579277038,0.9437681436538696,285.0077819824219,284.95001220703125,302.4809875488281,294.8445129394531,299.53045654296875,296.996826171875,285.0050964355469,1.0,0.6844484210014343,0.8601155877113342,0.8601155877113342,1.0,1.0,-3.339110374450684,1.5393353700637815,1.7997748851776123,0.7794510722160339,0.9796897768974304,0.9796897768974304,0.0,286.1058959960937,272.0,71410.15625,0.0,3748.525390625,1.0,278.4433288574219,282.9421081542969,297.82177734375,302.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,33362.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91424959897995,1.0,0.0,0.0,3.796557903289795,3.7965829372406006,9.617746172807529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.052734375,0.0,1681.8917236328125,1895.4371337890625,0.0,3535.9990234375,0.936115026473999,1.0,0.0,3.0,1.0,0.0
17949840,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.746453046798706,0.3835569322109222,0.352330595254898,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8492215275764465,0.5739898681640625,0.5499199032783508,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.930081069469452,0.7497892379760742,0.5272752642631531,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7695604562759399,0.4222074747085571,0.4072902500629425,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6066590547561646,0.2009784579277038,0.9437681436538696,285.0077819824219,284.95001220703125,302.4809875488281,294.8445129394531,299.53045654296875,296.996826171875,285.0050964355469,1.0,0.6844484210014343,0.8601155877113342,0.8601155877113342,1.0,1.0,-3.339110374450684,1.5393353700637815,1.7997748851776123,0.7794510722160339,0.9796897768974304,0.9796897768974304,0.0,286.1058959960937,272.0,71410.15625,0.0,3748.525390625,1.0,278.4433288574219,282.9421081542969,297.82177734375,302.3910522460937,293.1499938964844,293.1499938964844,278.1499938964844,33362.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91424959897995,1.0,0.0,0.0,3.796557903289795,3.7965829372406006,9.617746172807529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.052734375,0.0,1681.8917236328125,1895.4371337890625,0.0,3535.9990234375,0.936115026473999,1.0,0.0,3.0,1.0,0.0
17949900,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7459519505500793,0.3818023204803467,0.3510306477546692,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8487299084663391,0.5717111229896545,0.5480644106864929,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.929993748664856,0.7479233145713806,0.5263171792030334,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7691845893859863,0.4206728339195251,0.4060567617416382,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6059075593948364,0.1998243331909179,0.93904846906662,284.8621826171875,284.95001220703125,302.4659118652344,294.84649658203125,299.521728515625,296.9945068359375,284.8593139648437,1.0,0.6821357011795044,0.8599501252174377,0.8599501252174377,1.0,1.0,-3.3270158767700195,1.5334525108337402,1.7935633659362793,0.7764581441879272,0.8777127861976624,0.8777127861976624,0.0,284.91461181640625,272.0,72114.1640625,0.0,3712.813232421875,1.0,278.1945495605469,282.7861633300781,297.86932373046875,302.6077575683594,293.1499938964844,293.1499938964844,278.1499938964844,37778.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919090986251831,1.0,0.0,0.0,3.757969856262207,3.757995128631592,9.423231404070976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.1044921875,0.0,1670.3404541015625,1895.4371337890625,0.0,3580.766845703125,0.9284662008285522,1.0,0.0,3.0,1.0,0.0
17949960,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7456474900245667,0.3799242973327636,0.3492797613143921,296.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.848576545715332,0.5692821741104126,0.5457272529602051,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9303095936775208,0.7458202242851257,0.5248252749443054,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.769107460975647,0.4189931452274322,0.4044319689273834,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6053590774536133,0.1985689401626587,0.9332319498062134,284.8882141113281,284.95001220703125,302.4516296386719,294.8487854003906,299.5127868652344,296.9913024902344,284.8895568847656,1.0,0.6790509819984436,0.8597745299339294,0.8597745299339294,1.0,1.0,-3.3113603591918945,1.52586567401886,1.7854948043823242,0.7724723219871521,0.8690562844276428,0.8690562844276428,0.0,282.66412353515625,260.0,71507.296875,0.0,3662.917724609375,1.0,278.1568908691406,282.8188171386719,297.8573913574219,302.5159912109375,293.1499938964844,293.1499938964844,278.45001220703125,39252.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194583296775818,1.0,0.0,0.0,3.664292335510254,3.664317131042481,8.959289061749587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.3671875,0.0,1573.5594482421875,1895.4371337890625,0.0,3584.158935546875,0.911066710948944,1.0,0.0,3.0,1.0,0.0
17950020,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7475764155387878,0.3773906230926513,0.3465020656585693,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8509829640388489,0.5655921101570129,0.541741132736206,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9345935583114624,0.743195652961731,0.5225734710693359,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7714741230010986,0.4164876341819763,0.401615172624588,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6063016057014465,0.1965283006429672,0.92226243019104,284.97772216796875,284.95001220703125,302.4254455566406,294.85430908203125,299.49932861328125,296.9906616210937,284.9759521484375,1.0,0.6716883778572083,0.8594233989715576,0.8594233989715576,1.0,1.0,-3.283932685852051,1.5125861167907717,1.7713465690612793,0.765371561050415,0.940841555595398,0.940841555595398,0.0,274.77154541015625,248.0,70326.09375,0.0,3554.345458984375,1.0,278.4431457519531,282.93658447265625,297.8276062011719,302.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,34523.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910916805267334,1.0,0.0,0.0,3.7417266368865967,3.7417514324188232,9.341947020402586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.12890625,0.0,1626.3096923828125,1895.4371337890625,0.0,3505.1103515625,0.9244968295097352,1.0,0.0,3.0,1.0,0.0
17950080,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7475764155387878,0.3773906230926513,0.3465020656585693,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8509829640388489,0.5655921101570129,0.541741132736206,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9345935583114624,0.743195652961731,0.5225734710693359,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7714741230010986,0.4164876341819763,0.401615172624588,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6063016057014465,0.1965283006429672,0.92226243019104,284.97772216796875,284.95001220703125,302.4254455566406,294.85430908203125,299.49932861328125,296.9906616210937,284.9759521484375,1.0,0.6716883778572083,0.8594233989715576,0.8594233989715576,1.0,1.0,-3.283932685852051,1.5125861167907717,1.7713465690612793,0.765371561050415,0.940841555595398,0.940841555595398,0.0,274.77154541015625,248.0,70326.09375,0.0,3554.345458984375,1.0,278.4431457519531,282.93658447265625,297.8276062011719,302.33544921875,293.1499938964844,293.1499938964844,278.1499938964844,34523.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910916805267334,1.0,0.0,0.0,3.7417266368865967,3.7417514324188232,9.341947020402586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.12890625,0.0,1626.3096923828125,1895.4371337890625,0.0,3505.1103515625,0.9244968295097352,1.0,0.0,3.0,1.0,0.0
17950140,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7502556443214417,0.3740125894546509,0.3433767259120941,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8543548583984375,0.5610624551773071,0.5373906493186951,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9399676322937012,0.7391073107719421,0.519771933555603,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.774735152721405,0.4133331775665283,0.3985041081905365,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6079946160316467,0.1942123025655746,0.9108029007911682,284.8950500488281,284.95001220703125,302.402099609375,294.8609924316406,299.4857177734375,296.9877014160156,284.8957214355469,1.0,0.6632005572319031,0.8590723276138306,0.8590723276138306,1.0,1.0,-3.254061460494995,1.4980852603912354,1.755976319313049,0.757809042930603,0.8487570285797119,0.8487570285797119,0.0,265.3768920898437,236.0,70159.5625,0.0,3433.463134765625,1.0,278.1573791503906,282.8490905761719,297.8621826171875,302.43341064453125,293.1499938964844,293.1499938964844,278.45001220703125,39673.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145140051841736,1.0,0.0,0.0,3.573328256607056,3.573352098464966,8.519990615241113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2451171875,0.0,1476.43408203125,1895.4371337890625,0.0,3538.447021484375,0.8914251923561096,1.0,0.0,3.0,1.0,0.0
17950200,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7502556443214417,0.3740125894546509,0.3433767259120941,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8543548583984375,0.5610624551773071,0.5373906493186951,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9399676322937012,0.7391073107719421,0.519771933555603,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.774735152721405,0.4133331775665283,0.3985041081905365,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6079946160316467,0.1942123025655746,0.9108029007911682,284.8950500488281,284.95001220703125,302.402099609375,294.8609924316406,299.4857177734375,296.9877014160156,284.8957214355469,1.0,0.6632005572319031,0.8590723276138306,0.8590723276138306,1.0,1.0,-3.254061460494995,1.4980852603912354,1.755976319313049,0.757809042930603,0.8487570285797119,0.8487570285797119,0.0,265.3768920898437,236.0,70159.5625,0.0,3433.463134765625,1.0,278.1573791503906,282.8490905761719,297.8621826171875,302.43341064453125,293.1499938964844,293.1499938964844,278.45001220703125,39673.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145140051841736,1.0,0.0,0.0,3.573328256607056,3.573352098464966,8.519990615241113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.2451171875,0.0,1476.43408203125,1895.4371337890625,0.0,3538.447021484375,0.8914251923561096,1.0,0.0,3.0,1.0,0.0
17950260,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7545462250709534,0.3716297745704651,0.3406787812709808,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8594586253166199,0.557482898235321,0.5334427952766418,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9474406242370604,0.7363319993019104,0.5173749923706055,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7795858383178711,0.4108738005161285,0.3956447243690491,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6108964681625366,0.1922699511051178,0.8997838497161865,284.97705078125,284.95001220703125,302.3814392089844,294.8687438964844,299.4755554199219,296.988525390625,284.9759826660156,1.0,0.6541493535041809,0.8587749600410461,0.8587749600410461,1.0,1.0,-3.226493120193481,1.4847255945205688,1.741767644882202,0.7507076859474182,0.9162914156913756,0.9162914156913756,0.0,254.4114990234375,224.0,69018.3046875,0.0,3311.023193359375,1.0,278.44171142578125,282.9604187011719,297.8387451171875,302.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,34674.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052533507347108,1.0,0.0,0.0,3.650914669036865,3.650938510894776,8.893990752767422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.1943359375,0.0,1524.2640380859375,1895.4371337890625,0.0,3452.501953125,0.904440701007843,1.0,0.0,3.0,1.0,0.0
17950320,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7545462250709534,0.3716297745704651,0.3406787812709808,296.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8594586253166199,0.557482898235321,0.5334427952766418,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9474406242370604,0.7363319993019104,0.5173749923706055,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7795858383178711,0.4108738005161285,0.3956447243690491,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6108964681625366,0.1922699511051178,0.8997838497161865,284.97705078125,284.95001220703125,302.3814392089844,294.8687438964844,299.4755554199219,296.988525390625,284.9759826660156,1.0,0.6541493535041809,0.8587749600410461,0.8587749600410461,1.0,1.0,-3.226493120193481,1.4847255945205688,1.741767644882202,0.7507076859474182,0.9162914156913756,0.9162914156913756,0.0,254.4114990234375,224.0,69018.3046875,0.0,3311.023193359375,1.0,278.44171142578125,282.9604187011719,297.8387451171875,302.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,34674.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052533507347108,1.0,0.0,0.0,3.650914669036865,3.650938510894776,8.893990752767422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.1943359375,0.0,1524.2640380859375,1895.4371337890625,0.0,3452.501953125,0.904440701007843,1.0,0.0,3.0,1.0,0.0
17950380,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7589020133018494,0.3683891296386719,0.3375994861125946,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8647541999816895,0.5530579686164856,0.5291075706481934,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.954765558242798,0.7321421504020691,0.5144272446632385,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7845932841300964,0.4077696502208709,0.3925018310546875,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6138597726821899,0.1900398731231689,0.8883876204490662,284.90252685546875,284.95001220703125,302.3631591796875,294.8774719238281,299.4652099609375,296.9873352050781,284.9022521972656,1.0,0.6446883678436279,0.8584776520729065,0.8584776520729065,1.0,1.0,-3.196558713912964,1.4701896905899048,1.726369023323059,0.7431240677833557,0.8336546421051025,0.8336546421051025,0.0,243.44705200195312,212.0,68826.3359375,0.0,3185.33251953125,1.0,278.158203125,282.87939453125,297.8769226074219,302.36163330078125,293.1499938964844,293.1499938964844,278.45001220703125,39470.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085022807121276,1.0,0.0,0.0,3.4845666885375977,3.4845898151397705,8.101974913188315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.9599609375,0.0,1381.579833984375,1895.4371337890625,0.0,3482.69873046875,0.871523916721344,1.0,0.0,3.0,1.0,0.0
17950440,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7589020133018494,0.3683891296386719,0.3375994861125946,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8647541999816895,0.5530579686164856,0.5291075706481934,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.954765558242798,0.7321421504020691,0.5144272446632385,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7845932841300964,0.4077696502208709,0.3925018310546875,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6138597726821899,0.1900398731231689,0.8883876204490662,284.90252685546875,284.95001220703125,302.3631591796875,294.8774719238281,299.4652099609375,296.9873352050781,284.9022521972656,1.0,0.6446883678436279,0.8584776520729065,0.8584776520729065,1.0,1.0,-3.196558713912964,1.4701896905899048,1.726369023323059,0.7431240677833557,0.8336546421051025,0.8336546421051025,0.0,243.44705200195312,212.0,68826.3359375,0.0,3185.33251953125,1.0,278.158203125,282.87939453125,297.8769226074219,302.36163330078125,293.1499938964844,293.1499938964844,278.45001220703125,39470.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085022807121276,1.0,0.0,0.0,3.4845666885375977,3.4845898151397705,8.101974913188315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.9599609375,0.0,1381.579833984375,1895.4371337890625,0.0,3482.69873046875,0.871523916721344,1.0,0.0,3.0,1.0,0.0
17950500,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7614665031433105,0.3671810626983642,0.3361259400844574,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8678238987922668,0.5512381792068481,0.5269946455955505,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9588049054145812,0.7306206822395325,0.5130086541175842,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.7874636054039001,0.406495988368988,0.390949547290802,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6155409216880798,0.1890544146299362,0.8826388716697693,285.0032653808594,284.95001220703125,302.3548583984375,294.8822021484375,299.46099853515625,296.9877014160156,285.00250244140625,1.0,0.6398336291313171,0.8583289980888367,0.8583289980888367,1.0,1.0,-3.1817569732666016,1.4630184173583984,1.7187384366989136,0.7392839789390564,0.902023196220398,0.902023196220398,0.0,237.7271728515625,212.0,67894.1875,0.0,3122.353271484375,1.0,278.3974609375,282.99920654296875,297.8387756347656,302.1450500488281,293.1499938964844,293.1499938964844,278.45001220703125,34644.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017777442932128,1.0,0.0,0.0,3.524346351623535,3.5243687629699707,8.288013191304344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.578125,0.0,1388.0191650390625,1895.4371337890625,0.0,3420.150390625,0.8779900670051575,1.0,0.0,3.0,1.0,0.0
17950560,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7646414041519165,0.3660242855548858,0.3349170386791229,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8715176582336426,0.5494705438613892,0.5251524448394775,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9634478688240052,0.7291252017021179,0.5118697881698608,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7909038066864014,0.4052747786045074,0.3896026909351349,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.6176220774650574,0.1881246715784073,0.8774245381355286,284.9747009277344,284.95001220703125,302.3470458984375,294.8871459960937,299.4573974609375,296.9887390136719,284.9732360839844,1.0,0.6350233554840088,0.8581907749176025,0.8581907749176025,1.0,1.0,-3.1688294410705566,1.4567444324493408,1.7120850086212158,0.7359681725502014,0.8957661986351013,0.8957661986351013,0.0,231.72569274902344,200.0,67756.9375,0.0,3062.341064453125,1.0,278.4416198730469,282.9811096191406,297.8558959960937,302.1972045898437,293.1499938964844,293.1499938964844,278.75,34537.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990843296051025,1.0,0.0,0.0,3.5678443908691406,3.567867517471313,8.493860264024988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.365234375,0.0,1432.9775390625,1895.4371337890625,0.0,3395.04736328125,0.8854867219924927,1.0,0.0,3.0,1.0,0.0
17950620,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7715417742729187,0.3638080060482025,0.3325233459472656,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8795285224914551,0.5460482835769653,0.5215068459510803,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9728469848632812,0.7261835932731628,0.5095428824424744,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7983164191246033,0.4029222726821899,0.3869524896144867,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6220983862876892,0.1863562315702438,0.8673620820045471,285.0157165527344,284.95001220703125,302.3328552246094,294.8975830078125,299.4511413574219,296.9913024902344,285.01171875,1.0,0.6253830790519714,0.8579143285751343,0.8579143285751343,1.0,1.0,-3.143485307693481,1.4444409608840942,1.6990442276000977,0.7294624447822571,0.9750573039054872,0.9750573039054872,0.0,219.74221801757807,188.0,67018.3359375,0.0,2944.8212890625,1.0,278.742431640625,283.0502319335937,297.87506103515625,302.1544189453125,293.1499938964844,293.1499938964844,278.45001220703125,32224.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924221396446228,1.0,0.0,0.0,3.722705602645874,3.7227296829223633,9.24720893635822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.4248046875,0.0,1586.7615966796875,1895.4371337890625,0.0,3332.851806640625,0.9185710549354552,1.0,0.0,3.0,1.0,0.0
17950680,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7715417742729187,0.3638080060482025,0.3325233459472656,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8795285224914551,0.5460482835769653,0.5215068459510803,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9728469848632812,0.7261835932731628,0.5095428824424744,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7983164191246033,0.4029222726821899,0.3869524896144867,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6220983862876892,0.1863562315702438,0.8673620820045471,285.0157165527344,284.95001220703125,302.3328552246094,294.8975830078125,299.4511413574219,296.9913024902344,285.01171875,1.0,0.6253830790519714,0.8579143285751343,0.8579143285751343,1.0,1.0,-3.143485307693481,1.4444409608840942,1.6990442276000977,0.7294624447822571,0.9750573039054872,0.9750573039054872,0.0,219.74221801757807,188.0,67018.3359375,0.0,2944.8212890625,1.0,278.742431640625,283.0502319335937,297.87506103515625,302.1544189453125,293.1499938964844,293.1499938964844,278.45001220703125,32224.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924221396446228,1.0,0.0,0.0,3.722705602645874,3.7227296829223633,9.24720893635822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.4248046875,0.0,1586.7615966796875,1895.4371337890625,0.0,3332.851806640625,0.9185710549354552,1.0,0.0,3.0,1.0,0.0
17950740,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7775064706802368,0.3602565228939056,0.3292692601680755,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8867251873016357,0.5413198471069336,0.5169860124588013,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9805997014045716,0.7211677432060242,0.5061336159706116,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8048913478851318,0.3995204269886017,0.3836224377155304,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6258798241615295,0.1840369552373886,0.8558602929115295,284.8831481933594,284.95001220703125,302.3203430175781,294.9087829589844,299.44244384765625,296.9884338378906,284.88458251953125,1.0,0.6153555512428284,0.857637882232666,0.857637882232666,1.0,1.0,-3.1122171878814697,1.429253339767456,1.6829638481140137,0.7214938998222351,0.8548740148544312,0.8548740148544312,0.0,208.6631317138672,176.0,67046.7421875,0.0,2821.893310546875,1.0,278.45721435546875,282.91815185546875,297.9208679199219,302.2916564941406,293.1499938964844,293.1499938964844,278.75,39264.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987325429916382,1.0,0.0,0.0,3.590522527694702,3.5905466079711914,8.602181651440333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0146484375,0.0,1492.0228271484375,1895.4371337890625,0.0,3391.766845703125,0.894679605960846,1.0,0.0,3.0,1.0,0.0
17950800,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7775064706802368,0.3602565228939056,0.3292692601680755,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8867251873016357,0.5413198471069336,0.5169860124588013,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9805997014045716,0.7211677432060242,0.5061336159706116,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8048913478851318,0.3995204269886017,0.3836224377155304,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6258798241615295,0.1840369552373886,0.8558602929115295,284.8831481933594,284.95001220703125,302.3203430175781,294.9087829589844,299.44244384765625,296.9884338378906,284.88458251953125,1.0,0.6153555512428284,0.857637882232666,0.857637882232666,1.0,1.0,-3.1122171878814697,1.429253339767456,1.6829638481140137,0.7214938998222351,0.8548740148544312,0.8548740148544312,0.0,208.6631317138672,176.0,67046.7421875,0.0,2821.893310546875,1.0,278.45721435546875,282.91815185546875,297.9208679199219,302.2916564941406,293.1499938964844,293.1499938964844,278.75,39264.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987325429916382,1.0,0.0,0.0,3.590522527694702,3.5905466079711914,8.602181651440333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.0146484375,0.0,1492.0228271484375,1895.4371337890625,0.0,3391.766845703125,0.894679605960846,1.0,0.0,3.0,1.0,0.0
17950860,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.785175085067749,0.3577862679958343,0.3264050781726837,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8957215547561646,0.5376011729240417,0.5128278732299805,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9893738031387328,0.7176662087440491,0.5031379461288452,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8127607703208923,0.3968282341957092,0.3804765939712524,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.63059002161026,0.1820239871740341,0.8443535566329956,284.97125244140625,284.95001220703125,302.30926513671875,294.9206237792969,299.4362487792969,296.9887084960937,284.9696960449219,1.0,0.6050888299942017,0.8573769330978394,0.8573769330978394,1.0,1.0,-3.082549333572388,1.4148762226104736,1.667673110961914,0.7137500643730164,0.921588659286499,0.921588659286499,0.0,196.93377685546875,164.0,65896.0625,0.0,2700.939208984375,1.0,278.7422180175781,283.0331115722656,297.89178466796875,302.1145935058594,293.1499938964844,293.1499938964844,278.45001220703125,34516.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895171284675598,1.0,0.0,0.0,3.6710126399993896,3.6710364818573,8.992180937639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.6923828125,0.0,1545.5087890625,1895.4371337890625,0.0,3305.691650390625,0.9086099863052368,1.0,0.0,3.0,1.0,0.0
17950920,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.785175085067749,0.3577862679958343,0.3264050781726837,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8957215547561646,0.5376011729240417,0.5128278732299805,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9893738031387328,0.7176662087440491,0.5031379461288452,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8127607703208923,0.3968282341957092,0.3804765939712524,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.63059002161026,0.1820239871740341,0.8443535566329956,284.97125244140625,284.95001220703125,302.30926513671875,294.9206237792969,299.4362487792969,296.9887084960937,284.9696960449219,1.0,0.6050888299942017,0.8573769330978394,0.8573769330978394,1.0,1.0,-3.082549333572388,1.4148762226104736,1.667673110961914,0.7137500643730164,0.921588659286499,0.921588659286499,0.0,196.93377685546875,164.0,65896.0625,0.0,2700.939208984375,1.0,278.7422180175781,283.0331115722656,297.89178466796875,302.1145935058594,293.1499938964844,293.1499938964844,278.45001220703125,34516.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895171284675598,1.0,0.0,0.0,3.6710126399993896,3.6710364818573,8.992180937639205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.6923828125,0.0,1545.5087890625,1895.4371337890625,0.0,3305.691650390625,0.9086099863052368,1.0,0.0,3.0,1.0,0.0
17950980,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.7895386815071106,0.3561262786388397,0.324940025806427,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9008079767227172,0.5352876782417297,0.5106822848320007,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9939138889312744,0.7152122855186462,0.5015617609024048,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8170408010482788,0.3951534926891327,0.3788675665855407,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.6333208084106445,0.1808675825595855,0.8385618925094604,284.84912109375,284.95001220703125,302.30401611328125,294.9269714355469,299.4326477050781,296.98785400390625,284.8499755859375,1.0,0.5997271537780762,0.8572412729263306,0.8572412729263306,1.0,1.0,-3.067422151565552,1.4075227975845337,1.6598994731903076,0.7098957300186157,0.8256064653396606,0.8256064653396606,0.0,190.8579559326172,164.0,66192.34375,0.0,2639.580810546875,1.0,278.4943542480469,282.9063720703125,297.9432983398437,302.30517578125,293.1499938964844,293.1499938964844,278.45001220703125,40135.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937024474143982,1.0,0.0,0.0,3.5833535194396973,3.5833775997161865,8.567865279474063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.12890625,0.0,1490.6578369140625,1895.4371337890625,0.0,3344.81494140625,0.8909288048744202,1.0,0.0,3.0,1.0,0.0
17951040,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7932508587837219,0.3546057343482971,0.3233372867107391,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9052446484565736,0.5331323146820068,0.5084215998649597,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.99762362241745,0.7129327058792114,0.4997848272323608,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8206748366355896,0.3935729563236236,0.3771637082099914,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6356362104415894,0.1797601580619812,0.8326928019523621,284.8955383300781,284.95001220703125,302.2994079589844,294.9329833984375,299.4291076660156,296.986572265625,284.8958435058594,1.0,0.5946449041366577,0.8571160435676575,0.8571160435676575,1.0,1.0,-3.05153751373291,1.3998147249221802,1.65172278881073,0.7057898640632629,0.8324519991874695,0.8324519991874695,0.0,185.4860076904297,152.0,65638.328125,0.0,2581.001708984375,1.0,278.45806884765625,282.95416259765625,297.93280029296875,302.2121887207031,293.1499938964844,293.1499938964844,278.75,39861.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929988145828247,1.0,0.0,0.0,3.4890952110290527,3.4891183376312256,8.123046200125827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5693359375,0.0,1389.029296875,1895.4371337890625,0.0,3338.240966796875,0.8729372620582581,1.0,0.0,3.0,1.0,0.0
17951100,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7972198724746704,0.3534396886825561,0.3219237029552459,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9101023077964784,0.5312936902046204,0.5063116550445557,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.7113206386566162,0.495288074016571,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8244389891624451,0.3922278881072998,0.3755640685558319,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6380578875541687,0.1787516176700592,0.8269514441490173,284.9991760253906,284.95001220703125,302.2948303222656,294.9393310546875,299.42626953125,296.9867553710937,284.9986877441406,1.0,0.5891878604888916,0.8569855690002441,0.8569855690002441,1.0,1.0,-3.0330872535705566,1.390843152999878,1.6422441005706787,0.7011088132858276,0.900789737701416,0.900789737701416,0.0,180.1201934814453,152.0,64661.32421875,0.0,2518.16943359375,1.0,278.6975402832031,283.0765380859375,297.8929748535156,301.9947204589844,293.1499938964844,293.1499938964844,278.75,34846.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858000040054321,1.0,0.0,0.0,3.526932716369629,3.526955366134644,8.300182230414066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.619140625,0.0,1392.1756591796875,1895.4371337890625,0.0,3270.908935546875,0.8787828683853149,1.0,0.0,3.0,1.0,0.0
17951160,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8011377453804016,0.3522829711437225,0.3207795023918152,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.9149872660636902,0.5294914841651917,0.504493236541748,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.9990000128746032,0.7105896472930908,0.4866026639938354,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8280835747718811,0.3909220993518829,0.374192476272583,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.6404352784156799,0.1777912527322769,0.8218389749526978,284.96685791015625,284.95001220703125,302.2904663085937,294.94580078125,299.4236755371094,296.987548828125,284.96484375,1.0,0.5834522247314453,0.8568710088729858,0.8568710088729858,1.0,1.0,-3.0112853050231934,1.38026762008667,1.6310176849365234,0.6954734921455383,0.8902612924575806,0.8902612924575806,0.0,175.04127502441406,140.0,64366.171875,0.0,2451.3193359375,1.0,278.7416076660156,283.056396484375,297.9105224609375,302.0397644042969,293.1499938964844,293.1499938964844,279.04998779296875,34833.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826352953910828,1.0,0.0,0.0,3.565920114517212,3.5659432411193848,8.484701083943946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.013671875,0.0,1433.0943603515625,1895.4371337890625,0.0,3241.272216796875,0.8851852416992188,1.0,0.0,3.0,1.0,0.0
17951220,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8098846077919006,0.3500028252601623,0.3184201121330261,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9264329075813292,0.5259546041488647,0.5008392930030823,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.711618185043335,0.4677861928939819,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8364030122756958,0.3883841931819916,0.3714568316936493,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6461436152458191,0.1760041415691375,0.8120213747024536,285.0036315917969,284.95001220703125,302.2822570800781,294.958984375,299.41925048828125,296.9902038574219,284.9989624023437,1.0,0.5714831948280334,0.8566418886184692,0.8566418886184692,1.0,1.0,-2.966350078582764,1.3584744930267334,1.6078754663467407,0.6838079690933228,0.9603399634361268,0.9603399634361268,0.0,164.48458862304688,128.0,63257.73828125,0.0,2315.826171875,1.0,279.0423583984375,283.12628173828125,297.9289245605469,301.9750061035156,293.1499938964844,293.1499938964844,278.75,32601.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743407130241394,1.0,0.0,0.0,3.706751585006714,3.706775665283203,9.168119845526236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.3740234375,0.0,1571.4041748046875,1895.4371337890625,0.0,3163.52392578125,0.9151567220687866,1.0,0.0,3.0,1.0,0.0
17951280,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8098846077919006,0.3500028252601623,0.3184201121330261,296.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9264329075813292,0.5259546041488647,0.5008392930030823,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.711618185043335,0.4677861928939819,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8364030122756958,0.3883841931819916,0.3714568316936493,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6461436152458191,0.1760041415691375,0.8120213747024536,285.0036315917969,284.95001220703125,302.2822570800781,294.958984375,299.41925048828125,296.9902038574219,284.9989624023437,1.0,0.5714831948280334,0.8566418886184692,0.8566418886184692,1.0,1.0,-2.966350078582764,1.3584744930267334,1.6078754663467407,0.6838079690933228,0.9603399634361268,0.9603399634361268,0.0,164.48458862304688,128.0,63257.73828125,0.0,2315.826171875,1.0,279.0423583984375,283.12628173828125,297.9289245605469,301.9750061035156,293.1499938964844,293.1499938964844,278.75,32601.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743407130241394,1.0,0.0,0.0,3.706751585006714,3.706775665283203,9.168119845526236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.3740234375,0.0,1571.4041748046875,1895.4371337890625,0.0,3163.52392578125,0.9151567220687866,1.0,0.0,3.0,1.0,0.0
17951340,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8181338906288147,0.3465132415294647,0.3152287006378174,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.938181221485138,0.5211676359176636,0.4962860941886902,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.7130587100982666,0.4487232267856598,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.844983696937561,0.3848554491996765,0.3680343925952911,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.652146577835083,0.1737766712903976,0.8010261654853821,284.8759460449219,284.95001220703125,302.2745056152344,294.9724426269531,299.4121398925781,296.98809814453125,284.8772277832031,1.0,0.5588078498840332,0.8564127087593079,0.8564127087593079,1.0,1.0,-2.916803359985352,1.334429383277893,1.582374095916748,0.6709766387939453,0.8354263305664062,0.8354263305664062,0.0,154.0200958251953,131.0,62786.90625,0.0,2176.546630859375,1.0,278.7575988769531,283.0091552734375,297.97637939453125,302.0809020996094,293.1499938964844,293.1499938964844,279.04998779296875,40304.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879234790802002,1.0,0.0,0.0,3.5281519889831543,3.5281755924224854,8.30592227885063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.7275390625,0.0,1432.9136962890625,1895.4371337890625,0.0,3209.40869140625,0.8816925883293152,1.0,0.0,3.0,1.0,0.0
17951400,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8181338906288147,0.3465132415294647,0.3152287006378174,296.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.938181221485138,0.5211676359176636,0.4962860941886902,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.7130587100982666,0.4487232267856598,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.844983696937561,0.3848554491996765,0.3680343925952911,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.652146577835083,0.1737766712903976,0.8010261654853821,284.8759460449219,284.95001220703125,302.2745056152344,294.9724426269531,299.4121398925781,296.98809814453125,284.8772277832031,1.0,0.5588078498840332,0.8564127087593079,0.8564127087593079,1.0,1.0,-2.916803359985352,1.334429383277893,1.582374095916748,0.6709766387939453,0.8354263305664062,0.8354263305664062,0.0,154.0200958251953,131.0,62786.90625,0.0,2176.546630859375,1.0,278.7575988769531,283.0091552734375,297.97637939453125,302.0809020996094,293.1499938964844,293.1499938964844,279.04998779296875,40304.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879234790802002,1.0,0.0,0.0,3.5281519889831543,3.5281755924224854,8.30592227885063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.7275390625,0.0,1432.9136962890625,1895.4371337890625,0.0,3209.40869140625,0.8816925883293152,1.0,0.0,3.0,1.0,0.0
