time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951460,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8224287629127502,0.3441310822963714,0.3126720488071441,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9442453384399414,0.5174602270126343,0.4923593997955322,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.7164193391799927,0.4377096891403198,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8495040535926819,0.3820752799510956,0.365036129951477,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6548674702644348,0.1718649119138717,0.7911167144775391,284.9648742675781,284.95001220703125,302.2669677734375,294.9860534667969,299.4103088378906,296.9942932128906,284.9640197753906,1.0,0.5507541298866272,0.8562527298927307,0.8562527298927307,1.0,1.0,-2.880235433578491,1.3167318105697632,1.5635037422180176,0.6612548828125,0.8975411057472229,0.8975411057472229,0.0,147.8380889892578,134.0,61460.18359375,0.0,2084.063232421875,1.0,279.0412902832031,283.1268920898437,297.9469909667969,301.8898010253906,293.1499938964844,293.1499938964844,279.3500061035156,34998.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677184581756592,1.0,0.0,0.0,3.594984531402588,3.5950076580047607,8.623574672128598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.091796875,0.0,1465.4390869140625,1895.4371337890625,0.0,3101.40771484375,0.8920494318008423,1.0,0.0,3.0,1.0,0.0
17951520,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8224287629127502,0.3441310822963714,0.3126720488071441,296.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9442453384399414,0.5174602270126343,0.4923593997955322,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.7164193391799927,0.4377096891403198,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8495040535926819,0.3820752799510956,0.365036129951477,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.6548674702644348,0.1718649119138717,0.7911167144775391,284.9648742675781,284.95001220703125,302.2669677734375,294.9860534667969,299.4103088378906,296.9942932128906,284.9640197753906,1.0,0.5507541298866272,0.8562527298927307,0.8562527298927307,1.0,1.0,-2.880235433578491,1.3167318105697632,1.5635037422180176,0.6612548828125,0.8975411057472229,0.8975411057472229,0.0,147.8380889892578,134.0,61460.18359375,0.0,2084.063232421875,1.0,279.0412902832031,283.1268920898437,297.9469909667969,301.8898010253906,293.1499938964844,293.1499938964844,279.3500061035156,34998.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677184581756592,1.0,0.0,0.0,3.594984531402588,3.5950076580047607,8.623574672128598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.091796875,0.0,1465.4390869140625,1895.4371337890625,0.0,3101.40771484375,0.8920494318008423,1.0,0.0,3.0,1.0,0.0
17951580,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8238422870635986,0.3420134782791137,0.3106714189052582,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9461014270782472,0.5140873789787292,0.4890672862529754,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.7188661694526672,0.4325186014175415,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8509020209312439,0.3795646429061889,0.3625520765781402,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6551385521888733,0.1701034903526306,0.7826938629150391,285.02520751953125,284.95001220703125,302.2594299316406,294.9997253417969,299.4119567871094,297.00604248046875,285.02099609375,1.0,0.5456457138061523,0.8560927510261536,0.8560927510261536,1.0,1.0,-2.8545172214508057,1.3042532205581665,1.5502640008926392,0.6545162796974182,0.9896683692932128,0.9896683692932128,0.0,144.65850830078125,137.0,60628.34375,0.0,2025.95849609375,1.0,279.3426513671875,283.2099914550781,297.968505859375,301.83984375,293.1499938964844,293.1499938964844,279.04998779296875,32109.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589720726013184,1.0,0.0,0.0,3.7517144680023193,3.751738786697388,9.39188623760856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.115234375,0.0,1619.382568359375,1895.4371337890625,0.0,3019.364501953125,0.9251042008399964,1.0,0.0,3.0,1.0,0.0
17951640,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8238422870635986,0.3420134782791137,0.3106714189052582,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9461014270782472,0.5140873789787292,0.4890672862529754,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.7188661694526672,0.4325186014175415,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8509020209312439,0.3795646429061889,0.3625520765781402,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6551385521888733,0.1701034903526306,0.7826938629150391,285.02520751953125,284.95001220703125,302.2594299316406,294.9997253417969,299.4119567871094,297.00604248046875,285.02099609375,1.0,0.5456457138061523,0.8560927510261536,0.8560927510261536,1.0,1.0,-2.8545172214508057,1.3042532205581665,1.5502640008926392,0.6545162796974182,0.9896683692932128,0.9896683692932128,0.0,144.65850830078125,137.0,60628.34375,0.0,2025.95849609375,1.0,279.3426513671875,283.2099914550781,297.968505859375,301.83984375,293.1499938964844,293.1499938964844,279.04998779296875,32109.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589720726013184,1.0,0.0,0.0,3.7517144680023193,3.751738786697388,9.39188623760856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.115234375,0.0,1619.382568359375,1895.4371337890625,0.0,3019.364501953125,0.9251042008399964,1.0,0.0,3.0,1.0,0.0
17951700,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8232207298278809,0.3403814435005188,0.3094919621944427,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9452736377716064,0.5118440389633179,0.4872552752494812,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.7186369299888611,0.4319221377372741,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8502547740936279,0.377892404794693,0.3611989617347717,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.654218316078186,0.169025719165802,0.7783615589141846,284.8617858886719,284.95001220703125,302.2555847167969,295.0065612792969,299.4095153808594,297.0059814453125,284.8551330566406,1.0,0.5438529253005981,0.856012761592865,0.856012761592865,1.0,1.0,-2.8433730602264404,1.2988331317901611,1.5445400476455688,0.6516444683074951,0.8797988295555115,0.8797988295555115,0.0,143.99307250976562,137.0,61391.23828125,0.0,2004.519775390625,1.0,279.0952453613281,283.0348205566406,298.03399658203125,302.07342529296875,293.1499938964844,293.1499938964844,279.04998779296875,36672.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649585247039795,1.0,0.0,0.0,3.733208656311035,3.7332334518432617,9.29946111227764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.0849609375,0.0,1632.875,1895.4371337890625,0.0,3075.516357421875,0.9220250844955444,1.0,0.0,3.0,1.0,0.0
17951760,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8213457465171814,0.3385502398014068,0.3078927993774414,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9428570866584778,0.5093768835067749,0.4849943816661834,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.7175531387329102,0.4328422844409942,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.848387598991394,0.3760309219360351,0.3595025241374969,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6522922515869141,0.1678130328655243,0.7731935381889343,284.87677001953125,284.95001220703125,302.2516174316406,295.01336669921875,299.40478515625,297.00177001953125,284.8798828125,1.0,0.5423566102981567,0.8559234142303467,0.8559234142303467,1.0,1.0,-2.831589460372925,1.293103814125061,1.5384856462478638,0.648594081401825,0.8602343201637268,0.8602343201637268,0.0,143.94760131835938,140.0,60855.890625,0.0,1985.1895751953125,1.0,279.056884765625,283.0647888183594,298.02801513671875,301.9984741210937,293.1499938964844,293.1499938964844,279.3500061035156,39483.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660754561424255,1.0,0.0,0.0,3.625520944595337,3.625545263290405,8.77069737725833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.935546875,0.0,1531.992431640625,1895.4371337890625,0.0,3085.99462890625,0.9024385213851928,1.0,0.0,3.0,1.0,0.0
17951820,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8177559971809387,0.3360756635665893,0.3054554164409637,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9378934502601624,0.5056023597717285,0.4812198877334595,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.7156195640563965,0.4354481995105743,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8446033000946045,0.3731652200222015,0.3566415309906006,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.64833664894104,0.1657576411962509,0.7637273073196411,284.9867858886719,284.95001220703125,302.24334716796875,295.02691650390625,299.3988952636719,296.9997253417969,284.9845275878906,1.0,0.5402483940124512,0.8557446599006653,0.8557446599006653,1.0,1.0,-2.812433242797852,1.283796787261963,1.5286365747451782,0.6435771584510803,0.946085512638092,0.946085512638092,0.0,144.34939575195312,143.0,59943.13671875,0.0,1956.3426513671875,1.0,279.34295654296875,283.1918640136719,297.99725341796875,301.8370056152344,293.1499938964844,293.1499938964844,279.04998779296875,33905.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564336895942688,1.0,0.0,0.0,3.724027156829834,3.7240517139434814,9.253776056539208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.76953125,0.0,1601.108642578125,1895.4371337890625,0.0,2995.56298828125,0.9200878739356996,1.0,0.0,3.0,1.0,0.0
17951880,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8177559971809387,0.3360756635665893,0.3054554164409637,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9378934502601624,0.5056023597717285,0.4812198877334595,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.9990000128746032,0.7156195640563965,0.4354481995105743,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8446033000946045,0.3731652200222015,0.3566415309906006,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.64833664894104,0.1657576411962509,0.7637273073196411,284.9867858886719,284.95001220703125,302.24334716796875,295.02691650390625,299.3988952636719,296.9997253417969,284.9845275878906,1.0,0.5402483940124512,0.8557446599006653,0.8557446599006653,1.0,1.0,-2.812433242797852,1.283796787261963,1.5286365747451782,0.6435771584510803,0.946085512638092,0.946085512638092,0.0,144.34939575195312,143.0,59943.13671875,0.0,1956.3426513671875,1.0,279.34295654296875,283.1918640136719,297.99725341796875,301.8370056152344,293.1499938964844,293.1499938964844,279.04998779296875,33905.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564336895942688,1.0,0.0,0.0,3.724027156829834,3.7240517139434814,9.253776056539208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.76953125,0.0,1601.108642578125,1895.4371337890625,0.0,2995.56298828125,0.9200878739356996,1.0,0.0,3.0,1.0,0.0
17951940,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8126071095466614,0.3327397406101227,0.3027701377868652,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.930898666381836,0.5009855031967163,0.4772058427333832,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7112330794334412,0.4402447640895843,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8394154906272888,0.3696645498275757,0.3536153435707092,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6433260440826416,0.163396954536438,0.7540160417556763,284.89129638671875,284.95001220703125,302.2343139648437,295.04022216796875,299.38836669921875,296.98980712890625,284.893798828125,1.0,0.5389515161514282,0.8555659055709839,0.8555659055709839,1.0,1.0,-2.794840335845948,1.275227427482605,1.5196129083633425,0.6390538811683655,0.8452122211456299,0.8452122211456299,0.0,145.76771545410156,146.0,60052.484375,0.0,1935.1337890625,1.0,279.0574035644531,283.0958557128906,298.0477600097656,301.96484375,293.1499938964844,293.1499938964844,279.3500061035156,39949.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618288636207581,1.0,0.0,0.0,3.551929950714112,3.551953792572021,8.418255106334982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0166015625,0.0,1455.5323486328125,1895.4371337890625,0.0,3046.15869140625,0.8870739340782166,1.0,0.0,3.0,1.0,0.0
17952000,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8126071095466614,0.3327397406101227,0.3027701377868652,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.930898666381836,0.5009855031967163,0.4772058427333832,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.7112330794334412,0.4402447640895843,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8394154906272888,0.3696645498275757,0.3536153435707092,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6433260440826416,0.163396954536438,0.7540160417556763,284.89129638671875,284.95001220703125,302.2343139648437,295.04022216796875,299.38836669921875,296.98980712890625,284.893798828125,1.0,0.5389515161514282,0.8555659055709839,0.8555659055709839,1.0,1.0,-2.794840335845948,1.275227427482605,1.5196129083633425,0.6390538811683655,0.8452122211456299,0.8452122211456299,0.0,145.76771545410156,146.0,60052.484375,0.0,1935.1337890625,1.0,279.0574035644531,283.0958557128906,298.0477600097656,301.96484375,293.1499938964844,293.1499938964844,279.3500061035156,39949.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618288636207581,1.0,0.0,0.0,3.551929950714112,3.551953792572021,8.418255106334982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.0166015625,0.0,1455.5323486328125,1895.4371337890625,0.0,3046.15869140625,0.8870739340782166,1.0,0.0,3.0,1.0,0.0
17952060,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8073611259460449,0.3303156793117523,0.300478994846344,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.923779845237732,0.4972530007362366,0.47357377409935,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.7067081928253174,0.4455892443656921,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8341951966285706,0.3668080568313598,0.3508503139019012,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6382935047149658,0.1613209396600723,0.7447152733802795,284.9920349121094,284.95001220703125,302.2242736816406,295.0531921386719,299.3812561035156,296.98663330078125,284.9900207519531,1.0,0.538197934627533,0.8553754091262817,0.8553754091262817,1.0,1.0,-2.779639482498169,1.267830491065979,1.5118088722229004,0.6350858807563782,0.9305028915405272,0.9305028915405272,0.0,147.53480529785156,134.0,59273.18359375,0.0,1919.5501708984373,1.0,279.3420715332031,283.2130126953125,298.022216796875,301.8173828125,293.1499938964844,293.1499938964844,279.04998779296875,33804.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519133925437927,1.0,0.0,0.0,3.6611039638519287,3.66112756729126,8.94370373316633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.166015625,0.0,1529.0780029296875,1895.4371337890625,0.0,2953.1953125,0.9059262871742249,1.0,0.0,3.0,1.0,0.0
17952120,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8073611259460449,0.3303156793117523,0.300478994846344,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.923779845237732,0.4972530007362366,0.47357377409935,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.7067081928253174,0.4455892443656921,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8341951966285706,0.3668080568313598,0.3508503139019012,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6382935047149658,0.1613209396600723,0.7447152733802795,284.9920349121094,284.95001220703125,302.2242736816406,295.0531921386719,299.3812561035156,296.98663330078125,284.9900207519531,1.0,0.538197934627533,0.8553754091262817,0.8553754091262817,1.0,1.0,-2.779639482498169,1.267830491065979,1.5118088722229004,0.6350858807563782,0.9305028915405272,0.9305028915405272,0.0,147.53480529785156,134.0,59273.18359375,0.0,1919.5501708984373,1.0,279.3420715332031,283.2130126953125,298.022216796875,301.8173828125,293.1499938964844,293.1499938964844,279.04998779296875,33804.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519133925437927,1.0,0.0,0.0,3.6611039638519287,3.66112756729126,8.94370373316633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.166015625,0.0,1529.0780029296875,1895.4371337890625,0.0,2953.1953125,0.9059262871742249,1.0,0.0,3.0,1.0,0.0
17952180,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8066293597221375,0.3283080756664276,0.2989420592784881,296.8294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9228795170783995,0.4944738745689392,0.4712367653846741,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.9990000128746032,0.7031425833702087,0.4445036351680755,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8334999084472656,0.3646903932094574,0.3490608036518097,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.6371636986732483,0.1598993241786956,0.7387685775756836,284.8537902832031,284.95001220703125,302.2177124023437,295.0607604980469,299.3760681152344,296.9843139648437,284.8564453125,1.0,0.5352882146835327,0.8552610874176025,0.8552610874176025,1.0,1.0,-2.764399528503418,1.2603824138641355,1.5040172338485718,0.6313009262084961,0.8246899843215942,0.8246899843215942,0.0,146.52035522460938,134.0,59578.14453125,0.0,1890.90966796875,1.0,279.0830383300781,283.07470703125,298.0842590332031,302.0126037597656,293.1499938964844,293.1499938964844,279.04998779296875,40382.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576504588127136,1.0,0.0,0.0,3.561890125274658,3.5619139671325684,8.465532914669893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.5888671875,0.0,1469.3291015625,1895.4371337890625,0.0,3006.97119140625,0.8866968154907227,1.0,0.0,3.0,1.0,0.0
17952240,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.806708812713623,0.3269426822662353,0.2976388335227966,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9231369495391846,0.4925828576087951,0.4693825244903564,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.7010354399681091,0.4424369931221008,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8336433172225952,0.3632335066795349,0.3476296961307525,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6368393301963806,0.1589077264070511,0.734153151512146,284.893798828125,284.95001220703125,302.2130432128906,295.06573486328125,299.372314453125,296.98272705078125,284.8951416015625,1.0,0.5326069593429565,0.8551848530769348,0.8551848530769348,1.0,1.0,-2.750859022140503,1.2537957429885864,1.497063398361206,0.6278135776519775,0.8313913941383362,0.8313913941383362,0.0,145.13668823242188,122.0,59166.89453125,0.0,1863.437744140625,1.0,279.0579528808594,283.1165466308594,298.0726013183594,301.9398803710937,293.1499938964844,293.1499938964844,279.3500061035156,40070.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572918176651001,1.0,0.0,0.0,3.483502149581909,3.483525276184082,8.097024988273915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4404296875,0.0,1384.7672119140625,1895.4371337890625,0.0,3003.608642578125,0.8719330430030823,1.0,0.0,3.0,1.0,0.0
17952300,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8080427050590515,0.3256361782550812,0.2961954772472381,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9250133633613586,0.4906092286109924,0.467247873544693,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.6994386315345764,0.4381327033042907,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.834932267665863,0.3616971373558044,0.3459566533565521,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6372489929199219,0.1577962189912796,0.7284872531890869,285.0017395019531,284.95001220703125,302.2068786621094,295.0718078613281,299.3681640625,296.98211669921875,285.0029602050781,1.0,0.5285962820053101,0.8550896048545837,0.8550896048545837,1.0,1.0,-2.7325680255889893,1.2449086904525757,1.4876593351364136,0.6230580806732178,0.9020910263061525,0.9020910263061525,0.0,142.62486267089844,122.0,58210.5,0.0,1823.7132568359373,1.0,279.2974548339844,283.24249267578125,298.0256042480469,301.7220153808594,293.1499938964844,293.1499938964844,279.3500061035156,34865.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497650027275085,1.0,0.0,0.0,3.522499322891236,3.52252197265625,8.279329222204979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.2041015625,0.0,1387.69677734375,1895.4371337890625,0.0,2933.069580078125,0.8779363632202148,1.0,0.0,3.0,1.0,0.0
17952360,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8107095956802368,0.3244251012802124,0.2950226664543152,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.928605318069458,0.488728791475296,0.4653900563716888,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.6986567378044128,0.4320720732212066,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8374634981155396,0.3602448105812073,0.3444878756999969,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.6386100649833679,0.1567491292953491,0.7232493758201599,284.9737243652344,284.95001220703125,302.2003173828125,295.0777587890625,299.3641967773437,296.9822998046875,284.9709777832031,1.0,0.52401202917099,0.8550081253051758,0.8550081253051758,1.0,1.0,-2.713585376739502,1.2356863021850586,1.4778990745544434,0.6181280612945557,0.8966975212097168,0.8966975212097168,0.0,139.36605834960938,125.0,57981.12890625,0.0,1779.9683837890625,1.0,279.3415222167969,283.2214660644531,298.0411376953125,301.7655944824219,293.1499938964844,293.1499938964844,279.04998779296875,34441.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463461995124817,1.0,0.0,0.0,3.57303524017334,3.5730583667755127,8.518593972439703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.1298828125,0.0,1437.8026123046875,1895.4371337890625,0.0,2901.06103515625,0.8865125775337219,1.0,0.0,3.0,1.0,0.0
17952420,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8108855485916138,0.3211932182312011,0.2922134101390838,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.929029107093811,0.4841630160808563,0.4611927270889282,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6965538859367371,0.4276740849018097,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8376614451408386,0.3567349314689636,0.3412384986877441,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6376869678497314,0.1543969064950943,0.712638795375824,284.9020080566406,284.95001220703125,302.1859130859375,295.0891418457031,299.3547058105469,296.9800720214844,284.90191650390625,1.0,0.5185792446136475,0.8548452854156494,0.8548452854156494,1.0,1.0,-2.683213710784912,1.2209558486938477,1.462257742881775,0.6101030707359314,0.8117153644561768,0.8117153644561768,0.0,136.43675231933594,128.0,57656.48828125,0.0,1721.5755615234375,1.0,279.05938720703125,283.1534729003906,298.0863342285156,301.8568420410156,293.1499938964844,293.1499938964844,279.3500061035156,40004.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496665358543396,1.0,0.0,0.0,3.3668582439422607,3.366880178451538,7.563850772385194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7861328125,0.0,1268.024169921875,1895.4371337890625,0.0,2932.147216796875,0.8465760946273804,1.0,0.0,3.0,1.0,0.0
17952480,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8108855485916138,0.3211932182312011,0.2922134101390838,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.929029107093811,0.4841630160808563,0.4611927270889282,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.6965538859367371,0.4276740849018097,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8376614451408386,0.3567349314689636,0.3412384986877441,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6376869678497314,0.1543969064950943,0.712638795375824,284.9020080566406,284.95001220703125,302.1859130859375,295.0891418457031,299.3547058105469,296.9800720214844,284.90191650390625,1.0,0.5185792446136475,0.8548452854156494,0.8548452854156494,1.0,1.0,-2.683213710784912,1.2209558486938477,1.462257742881775,0.6101030707359314,0.8117153644561768,0.8117153644561768,0.0,136.43675231933594,128.0,57656.48828125,0.0,1721.5755615234375,1.0,279.05938720703125,283.1534729003906,298.0863342285156,301.8568420410156,293.1499938964844,293.1499938964844,279.3500061035156,40004.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496665358543396,1.0,0.0,0.0,3.3668582439422607,3.366880178451538,7.563850772385194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.7861328125,0.0,1268.024169921875,1895.4371337890625,0.0,2932.147216796875,0.8465760946273804,1.0,0.0,3.0,1.0,0.0
17952540,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8091680407524109,0.318768560886383,0.2898841500282287,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9266744256019592,0.4803932011127472,0.4574846923351288,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.6945580840110779,0.427007108926773,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8358428478240967,0.353807121515274,0.3383499383926391,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6352387070655823,0.1523139923810959,0.7029311656951904,284.978515625,284.95001220703125,302.1695556640625,295.09979248046875,299.34625244140625,296.980712890625,284.97723388671875,1.0,0.5150424838066101,0.854682445526123,0.854682445526123,1.0,1.0,-2.6600141525268555,1.209692358970642,1.4503217935562134,0.6039981842041016,0.8771561980247498,0.8771561980247498,0.0,135.34510803222656,131.0,56734.48828125,0.0,1682.9447021484375,1.0,279.3400573730469,283.2530517578125,298.0615234375,301.7012634277344,293.1499938964844,293.1499938964844,279.6499938964844,34270.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383159041404724,1.0,0.0,0.0,3.465402364730835,3.4654242992401123,8.01310079623363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.61328125,0.0,1325.0460205078125,1895.4371337890625,0.0,2825.98486328125,0.8625474572181702,1.0,0.0,3.0,1.0,0.0
17952600,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.8091680407524109,0.318768560886383,0.2898841500282287,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9266744256019592,0.4803932011127472,0.4574846923351288,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.6945580840110779,0.427007108926773,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8358428478240967,0.353807121515274,0.3383499383926391,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6352387070655823,0.1523139923810959,0.7029311656951904,284.978515625,284.95001220703125,302.1695556640625,295.09979248046875,299.34625244140625,296.980712890625,284.97723388671875,1.0,0.5150424838066101,0.854682445526123,0.854682445526123,1.0,1.0,-2.6600141525268555,1.209692358970642,1.4503217935562134,0.6039981842041016,0.8771561980247498,0.8771561980247498,0.0,135.34510803222656,131.0,56734.48828125,0.0,1682.9447021484375,1.0,279.3400573730469,283.2530517578125,298.0615234375,301.7012634277344,293.1499938964844,293.1499938964844,279.6499938964844,34270.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383159041404724,1.0,0.0,0.0,3.465402364730835,3.4654242992401123,8.01310079623363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.61328125,0.0,1325.0460205078125,1895.4371337890625,0.0,2825.98486328125,0.8625474572181702,1.0,0.0,3.0,1.0,0.0
17952660,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.806137204170227,0.3164610862731933,0.2878393530845642,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.922524631023407,0.476775974035263,0.4541026055812835,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6917017102241516,0.4287657141685486,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8327474594116211,0.351002424955368,0.3357274830341339,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6319066286087036,0.1503308415412902,0.694113552570343,285.0301208496094,284.95001220703125,302.1510009765625,295.109619140625,299.3376159667969,296.9822998046875,285.0251159667969,1.0,0.5129078030586243,0.8545544743537903,0.8545544743537903,1.0,1.0,-2.6418559551239014,1.200869083404541,1.44098699092865,0.5992506742477417,0.9690452218055724,0.9690452218055724,0.0,135.4534454345703,134.0,56152.96875,0.0,1657.4462890625,1.0,279.6416931152344,283.3221435546875,298.0829467773437,301.67138671875,293.1499938964844,293.1499938964844,279.3500061035156,31347.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304605484008789,1.0,0.0,0.0,3.652160167694092,3.652183532714844,8.900060493033379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.5166015625,0.0,1500.741943359375,1895.4371337890625,0.0,2752.733154296875,0.9020401239395142,1.0,0.0,3.0,1.0,0.0
17952720,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.806137204170227,0.3164610862731933,0.2878393530845642,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.922524631023407,0.476775974035263,0.4541026055812835,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6917017102241516,0.4287657141685486,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8327474594116211,0.351002424955368,0.3357274830341339,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.6319066286087036,0.1503308415412902,0.694113552570343,285.0301208496094,284.95001220703125,302.1510009765625,295.109619140625,299.3376159667969,296.9822998046875,285.0251159667969,1.0,0.5129078030586243,0.8545544743537903,0.8545544743537903,1.0,1.0,-2.6418559551239014,1.200869083404541,1.44098699092865,0.5992506742477417,0.9690452218055724,0.9690452218055724,0.0,135.4534454345703,134.0,56152.96875,0.0,1657.4462890625,1.0,279.6416931152344,283.3221435546875,298.0829467773437,301.67138671875,293.1499938964844,293.1499938964844,279.3500061035156,31347.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304605484008789,1.0,0.0,0.0,3.652160167694092,3.652183532714844,8.900060493033379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.5166015625,0.0,1500.741943359375,1895.4371337890625,0.0,2752.733154296875,0.9020401239395142,1.0,0.0,3.0,1.0,0.0
17952780,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8003283739089966,0.3128904402256012,0.2850115001201629,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9152687788009644,0.4719178974628448,0.449927806854248,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6856254935264587,0.4336215555667877,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8273426294326782,0.3472042977809906,0.3324908316135406,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6268157362937927,0.1478483974933624,0.6840569972991943,284.8817749023437,284.95001220703125,302.1300048828125,295.11846923828125,299.3250427246094,296.9788513183594,284.885009765625,1.0,0.5115661025047302,0.8544265627861023,0.8544265627861023,1.0,1.0,-2.6233060359954834,1.1918423175811768,1.4314638376235962,0.5944604873657227,0.8422890901565552,0.8422890901565552,0.0,136.87045288085938,122.0,56358.32421875,0.0,1637.5367431640625,1.0,279.35760498046875,283.1796875,298.14013671875,301.8291015625,293.1499938964844,293.1499938964844,279.6499938964844,39444.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393148183822632,1.0,0.0,0.0,3.521117210388184,3.5211405754089355,8.272833156297565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3359375,0.0,1419.3115234375,1895.4371337890625,0.0,2835.314453125,0.8794761300086975,1.0,0.0,3.0,1.0,0.0
17952840,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8003283739089966,0.3128904402256012,0.2850115001201629,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9152687788009644,0.4719178974628448,0.449927806854248,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.6856254935264587,0.4336215555667877,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8273426294326782,0.3472042977809906,0.3324908316135406,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6268157362937927,0.1478483974933624,0.6840569972991943,284.8817749023437,284.95001220703125,302.1300048828125,295.11846923828125,299.3250427246094,296.9788513183594,284.885009765625,1.0,0.5115661025047302,0.8544265627861023,0.8544265627861023,1.0,1.0,-2.6233060359954834,1.1918423175811768,1.4314638376235962,0.5944604873657227,0.8422890901565552,0.8422890901565552,0.0,136.87045288085938,122.0,56358.32421875,0.0,1637.5367431640625,1.0,279.35760498046875,283.1796875,298.14013671875,301.8291015625,293.1499938964844,293.1499938964844,279.6499938964844,39444.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393148183822632,1.0,0.0,0.0,3.521117210388184,3.5211405754089355,8.272833156297565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.3359375,0.0,1419.3115234375,1895.4371337890625,0.0,2835.314453125,0.8794761300086975,1.0,0.0,3.0,1.0,0.0
17952900,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993780374526978,0.3114941716194153,0.2835212349891662,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9141927361488342,0.4698416292667389,0.447740226984024,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.6827327609062195,0.4328516125679016,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8264440298080444,0.3455359637737274,0.3307411968708038,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6255203485488892,0.1466518640518188,0.6783483028411865,284.99951171875,284.95001220703125,302.1184997558594,295.1224975585937,299.3182678222656,296.9776306152344,285.0023498535156,1.0,0.508928120136261,0.8543626070022583,0.8543626070022583,1.0,1.0,-2.6090099811553955,1.1848766803741455,1.42413330078125,0.590829074382782,0.9172099232673644,0.9172099232673644,0.0,136.06024169921875,122.0,55463.8828125,0.0,1613.878662109375,1.0,279.5989685058594,283.3128967285156,298.0856018066406,301.61053466796875,293.1499938964844,293.1499938964844,279.6499938964844,34525.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324539661407471,1.0,0.0,0.0,3.563620090484619,3.563642978668213,8.473758157379052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8798828125,0.0,1428.3997802734375,1895.4371337890625,0.0,2771.30126953125,0.8868664503097534,1.0,0.0,3.0,1.0,0.0
17952960,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.8003888726234436,0.3102412819862366,0.2823319435119629,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.9154672026634216,0.46790811419487,0.4458532035350799,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.68053138256073,0.4294501841068268,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8272810578346252,0.3439952135086059,0.329213410615921,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.6254976391792297,0.1455215513706207,0.6729398965835571,284.975830078125,284.95001220703125,302.1063232421875,295.1262512207031,299.3115234375,296.9772644042969,284.9726867675781,1.0,0.50547194480896,0.854293942451477,0.854293942451477,1.0,1.0,-2.592895269393921,1.1770451068878174,1.4158501625061035,0.5866504907608032,0.9152814745903016,0.9152814745903016,0.0,134.07676696777344,110.0,55300.29296875,0.0,1582.7532958984375,1.0,279.6418762207031,283.2915344238281,298.0963439941406,301.6537170410156,293.1499938964844,293.1499938964844,279.3500061035156,33974.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295392990112305,1.0,0.0,0.0,3.6236588954925537,3.6236822605133057,8.761690537539835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.0,0.0,1489.0142822265625,1895.4371337890625,0.0,2744.1572265625,0.8975505232810974,1.0,0.0,3.0,1.0,0.0
17953020,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8041917085647583,0.3068654835224151,0.2793258130550384,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9206063747406006,0.4631688296794891,0.4414242208003998,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6765792369842529,0.4190376698970794,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8308264017105103,0.3402732610702514,0.3256837725639343,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6268140077590942,0.1429766565561294,0.661044180393219,284.8849792480469,284.95001220703125,302.0797424316406,295.13287353515625,299.2950744628906,296.9737548828125,284.8870849609375,1.0,0.4964192807674408,0.8541566133499146,0.8541566133499146,1.0,1.0,-2.5529253482818604,1.1576259136199951,1.3952994346618652,0.5762837529182434,0.8104429244995117,0.8104429244995117,0.0,128.40733337402344,113.0,54759.94921875,0.0,1503.755615234375,1.0,279.3583984375,283.2140808105469,298.1344909667969,301.7320861816406,293.1499938964844,293.1499938964844,279.6499938964844,41116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339776992797852,1.0,0.0,0.0,3.393198013305664,3.3932206630706787,7.682662044317112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.0048828125,0.0,1301.3787841796875,1895.4371337890625,0.0,2785.504638671875,0.853291392326355,1.0,0.0,3.0,1.0,0.0
17953080,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8041917085647583,0.3068654835224151,0.2793258130550384,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9206063747406006,0.4631688296794891,0.4414242208003998,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.6765792369842529,0.4190376698970794,296.8969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8308264017105103,0.3402732610702514,0.3256837725639343,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6268140077590942,0.1429766565561294,0.661044180393219,284.8849792480469,284.95001220703125,302.0797424316406,295.13287353515625,299.2950744628906,296.9737548828125,284.8870849609375,1.0,0.4964192807674408,0.8541566133499146,0.8541566133499146,1.0,1.0,-2.5529253482818604,1.1576259136199951,1.3952994346618652,0.5762837529182434,0.8104429244995117,0.8104429244995117,0.0,128.40733337402344,113.0,54759.94921875,0.0,1503.755615234375,1.0,279.3583984375,283.2140808105469,298.1344909667969,301.7320861816406,293.1499938964844,293.1499938964844,279.6499938964844,41116.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339776992797852,1.0,0.0,0.0,3.393198013305664,3.3932206630706787,7.682662044317112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.0048828125,0.0,1301.3787841796875,1895.4371337890625,0.0,2785.504638671875,0.853291392326355,1.0,0.0,3.0,1.0,0.0
17953140,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.8053804636001587,0.0,0.2768434584140777,296.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.9221615195274352,0.0,0.437515914440155,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.0,0.4135234951972961,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.8317458629608154,0.0,0.3225431740283966,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.6262138485908508,0.0,0.6503528952598572,284.97198486328125,294.1499938964844,302.04998779296875,295.13818359375,299.2799072265625,296.97418212890625,284.9705505371094,0.0,0.0,0.8540193438529968,0.8540193438529968,1.0,1.0,-2.521986246109009,1.142644286155701,1.379341959953308,0.5680307745933533,0.0,0.0,0.0,125.1232452392578,60.0,53654.1640625,0.0,1448.86083984375,0.0,279.6402282714844,283.32373046875,298.0944519042969,301.5469970703125,293.1499938964844,293.1499938964844,278.1499938964844,34636.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.481173515319824,3.4811956882476807,8.086203138191195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1343.5941162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.8053804636001587,0.0,0.2768434584140777,296.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.9221615195274352,0.0,0.437515914440155,296.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.0,0.4135234951972961,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.8317458629608154,0.0,0.3225431740283966,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97332763671875,0.6262138485908508,0.0,0.6503528952598572,284.97198486328125,294.1499938964844,302.04998779296875,295.13818359375,299.2799072265625,296.97418212890625,284.9705505371094,0.0,0.0,0.8540193438529968,0.8540193438529968,1.0,1.0,-2.521986246109009,1.142644286155701,1.379341959953308,0.5680307745933533,0.0,0.0,0.0,125.1232452392578,60.0,53654.1640625,0.0,1448.86083984375,0.0,279.6402282714844,283.32373046875,298.0944519042969,301.5469970703125,293.1499938964844,293.1499938964844,278.1499938964844,34636.0703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.481173515319824,3.4811956882476807,8.086203138191195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1343.5941162109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.4823636710643768,0.0,0.0029263920150697,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.33270263671875,0.4823636710643768,0.0,0.0030816381331533,297.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.4823636710643768,0.0,0.0022760892752557,297.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.4823636710643768,0.0,0.003081633709371,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.014617821201682,285.4413146972656,294.1499938964844,302.0335998535156,295.1402893066406,299.5382385253906,297.93902587890625,283.8428039550781,0.0,0.0,0.6833884716033936,0.6833884716033936,1.0,1.0,-0.031186131760478,0.0317718461155891,-0.0005857128417119,-0.039121750742197,0.0,0.0,0.0,-0.1665294766426086,60.0,2983.78759765625,0.0,-6.630893767578527e-05,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,1.9458821043372162e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22195361239214e-13,7.222313567513405e-13,1.3592495489291602e-18,2.6439116521115302e-11,2.6439088765539687e-11,2.827701373017009e-17,0.0,0.0,-0.0,0.0,0.0,3.160590275647454e-22,1.0183234728619926e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
