time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953320,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0011095714289695,297.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0017080304678529,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0018149201059713,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,0.0012827940518036,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.00284184073098,285.3033447265625,294.1499938964844,302.0157470703125,295.14190673828125,300.0691833496094,299.23321533203125,283.2174987792969,0.0,0.0,0.5124115943908691,0.5124115943908691,1.0,1.0,-0.0120377605780959,0.0176965724676847,-0.0056588118895888,-0.0434981025755405,0.0,0.0,0.0,-0.0675589591264724,60.0,1551.614990234375,0.0,-7.531352366640931e-06,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5337010736154845e-29,-2.9948174524035055e-29,-3.3681451389054507e-32,-1.1341256243803773e-18,-1.1333299800286773e-18,-7.956295589797488e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001131579992943,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.00012085151684,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.099452290683983e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001195192817249,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0005567790358327,285.285888671875,294.1499938964844,301.9893493652344,295.1434020996094,300.15966796875,300.6968994140625,282.8868713378906,0.0,0.0,0.2801183462142944,0.2801183462142944,1.0,1.0,-0.0009399818372912,0.0050275544635951,-0.0040875724516808,-0.0615411736071109,0.0,0.0,0.0,-0.0146798668429255,60.0,529.4708862304688,0.0,-9.846387172274262e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1160755124290615e-38,-1.4137869763687263e-38,-6.740688423717097e-39,4.449856071526659e-21,2.466373897852532e-21,1.983481971725735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001124916743719,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0001199570615426,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.01359089766629e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001187767775263,297.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0005544159794226,285.2826538085937,294.1499938964844,301.97607421875,295.1438293457031,300.16571044921875,301.0463562011719,282.8417053222656,0.0,0.0,0.1708038598299026,0.1708038598299026,1.0,1.0,-0.002265942050144,0.0021662190556526,9.972299449145794e-05,-0.0656326487660408,0.0,0.0,0.0,-0.0227744244039058,60.0,318.84344482421875,0.0,-9.738015194216133e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.79708551232298e-40,1.1099306785331508e-39,5.362867313863578e-40,-1.5488927687538641e-21,-8.494083652121018e-22,-6.994844035417623e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001099657674785,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001158324303105,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,8.558724948670715e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001158064551418,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,0.0005491297342814,285.2774963378906,294.1499938964844,301.954345703125,295.1441345214844,300.1899108886719,301.3824768066406,282.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644915211945,9.845995663226861e-08,0.0011643931502476,-0.0667166858911514,0.0,0.0,0.0,-0.0176070872694253,60.0,152.7932586669922,0.0,-9.36118595973312e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-2.802596928649634e-45,-1.401298464324817e-45,-1.6533553201668154e-21,-8.285156933707982e-22,-8.248396267960173e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.000109896849608,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.0001157280858024,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,8.54776008054614e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,0.0001157271399279,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372436523437,0.0,0.0,0.0005489445175044,285.2722473144531,294.1499938964844,301.9314270019531,295.1440734863281,300.2081604003906,301.6271057128906,282.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710935505107,2.5871640829677744e-08,0.0011710677063092,-0.0666959658265113,0.0,0.0,0.0,-0.0176378097385168,60.0,84.56204986572266,0.0,-9.350670637786609e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559064332254278e-21,-8.2800536978488005e-22,-8.2790101295345e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001098930588341,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.000115723159979,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,8.547301695216447e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001157229489763,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0005489303148351,285.26141357421875,294.1499938964844,301.8821716308594,295.1427307128906,300.2432861328125,301.8129577636719,282.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58673598096948e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,44.47260284423828,0.0,-9.350024043897065e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279904256038914e-22,-8.279903751167934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154235839844,0.0,0.0,0.0001098930588341,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.000115723159979,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,8.547301695216447e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001157229489763,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0005489303148351,285.26141357421875,294.1499938964844,301.8821716308594,295.1427307128906,300.2432861328125,301.8129577636719,282.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710530379787,2.58673598096948e-08,0.0011710271937772,-0.066688522696495,0.0,0.0,0.0,-0.0176363084465265,60.0,44.47260284423828,0.0,-9.350024043897065e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279904256038914e-22,-8.279903751167934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001099084693123,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0001157393780886,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,8.54849859024398e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001157391743618,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0005490074399858,285.2501525878906,294.1499938964844,301.8287353515625,295.13995361328125,300.276611328125,301.8384094238281,283.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,36.35357666015625,0.0,-9.35260899836976e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.279903751167934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001099084693123,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,0.0001157393780886,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,8.54849859024398e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001157391743618,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0005490074399858,285.2501525878906,294.1499938964844,301.8287353515625,295.13995361328125,300.276611328125,301.8384094238281,283.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171214855276,2.58862868918186e-08,0.0011711888946592,-0.0667378082871437,0.0,0.0,0.0,-0.0176456924527883,60.0,36.35357666015625,0.0,-9.35260899836976e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.279903751167934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001099392175092,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001157717561,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,8.550889469916001e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001157715523731,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0005491611082106,285.238525390625,294.1499938964844,301.7715759277344,295.1358337402344,300.3080749511719,301.8079528808594,283.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,34.30304336547852,0.0,-9.357806618481845e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.279903751167934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001099392175092,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001157717561,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,8.550889469916001e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001157715523731,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0005491611082106,285.238525390625,294.1499938964844,301.7715759277344,295.1358337402344,300.3080749511719,301.8079528808594,283.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924343560745924e-08,0.0011715142754837,-0.066836878657341,0.0,0.0,0.0,-0.0176645573228597,60.0,34.30304336547852,0.0,-9.357806618481845e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.279903751167934e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001099833461921,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001158182203653,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,8.554321539122611e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001158180239144,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0005493817152455,285.2265930175781,294.1499938964844,301.7110290527344,295.1304931640625,300.3376159667969,301.7577209472656,283.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,33.29390335083008,0.0,-9.36528508077572e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.0001099833461921,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859436035156,0.0,0.0,0.0001158182203653,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18084716796875,0.0,0.0,8.554321539122611e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001158180239144,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0005493817152455,285.2265930175781,294.1499938964844,301.7110290527344,295.1304931640625,300.3376159667969,301.7577209472656,283.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720082256942,2.5979081996752042e-08,0.0011719821486622,-0.0669793784618377,0.0,0.0,0.0,-0.0176916942000389,60.0,33.29390335083008,0.0,-9.36528508077572e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,0.0001100101289921,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.000115846421977,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,8.55640391819179e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.0001158462255261,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0005495155346579,285.22052001953125,294.1499938964844,301.6796569824219,295.1274108886719,300.35162353515625,301.7290344238281,283.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722923954948,2.6012328291358244e-08,0.0011722664348781,-0.0670659244060516,0.0,0.0,0.0,-0.0177081748843193,60.0,32.88261413574219,0.0,-9.36982829102817e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001100392255466,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001158770537585,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,8.55866601341404e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0001158768573077,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,0.0005496609373949,285.2143859863281,294.1499938964844,301.6475830078125,295.1240539550781,300.3651733398437,301.698974609375,283.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726012453436,2.6048455836757973e-08,0.0011725751683115,-0.067159965634346,0.0,0.0,0.0,-0.0177260842174291,60.0,32.492767333984375,0.0,-9.37476727358444e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001101048328564,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0001159461389761,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,8.563768642488867e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001159459425252,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0005499887629412,285.2019958496094,294.1499938964844,301.5816345214844,295.1166381835937,300.39093017578125,301.63604736328125,283.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129967523047533e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,31.74823951721192,0.0,-9.385914268023045e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0001101048328564,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0001159461389761,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,8.563768642488867e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,0.0001159459425252,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0005499887629412,285.2019958496094,294.1499938964844,301.5816345214844,295.1166381835937,300.39093017578125,301.63604736328125,283.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732982238754,2.6129967523047533e-08,0.0011732721468433,-0.0673721507191658,0.0,0.0,0.0,-0.0177664943039417,60.0,31.74823951721192,0.0,-9.385914268023045e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001101901289075,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001160359533969,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,8.570401405449957e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.000116035756946,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0005504149012267,285.1894836425781,294.1499938964844,301.5135498046875,295.1083984375,300.4148864746094,301.57012939453125,283.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,31.04145240783692,0.0,-9.400427103400945e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001101901289075,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001160359533969,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,8.570401405449957e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.000116035756946,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0005504149012267,285.1894836425781,294.1499938964844,301.5135498046875,295.1083984375,300.4148864746094,301.57012939453125,283.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742047499865,2.623601602635972e-08,0.0011741785565391,-0.0676481798291206,0.0,0.0,0.0,-0.0178190637379884,60.0,31.04145240783692,0.0,-9.400427103400945e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001103707836591,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001162261833087,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,8.584451279602945e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001162259941338,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0005513174110092,285.1767883300781,294.1499938964844,301.4438171386719,295.0994567871094,300.4369506835937,301.5017395019531,283.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460909907655163e-08,0.0011761009227484,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,30.380220413208008,0.0,-9.431241210222653e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001103707836591,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0001162261833087,299.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,8.584451279602945e-05,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001162259941338,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0005513174110092,285.1767883300781,294.1499938964844,301.4438171386719,295.0994567871094,300.4369506835937,301.5017395019531,283.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761274654418,2.6460909907655163e-08,0.0011761009227484,-0.0682335197925567,0.0,0.0,0.0,-0.0179305505007505,60.0,30.380220413208008,0.0,-9.431241210222653e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,0.0001105294286389,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0001163932392955,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,8.596789848525077e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0001163930501206,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0005521099665202,285.1671142578125,294.1499938964844,301.3899230957031,295.0922546386719,300.452392578125,301.44842529296875,283.6858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778164189308,2.6658442564553297e-08,0.0011777897598221,-0.0687475800514221,0.0,0.0,0.0,-0.0180284734815359,60.0,29.91089057922364,0.0,-9.458347705049165e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.000110575245344,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0001164414861705,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,8.600353612564504e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0001164412969956,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0005523388390429,285.1640319824219,294.1499938964844,301.372802734375,295.0899353027344,300.4570617675781,301.4314270019531,283.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783041991293,2.671548315902328e-08,0.0011782774236053,-0.068896010518074,0.0,0.0,0.0,-0.0180567521601915,60.0,29.76634407043457,0.0,-9.466182149253657e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0001106564595829,299.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0001165270077763,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,8.606669871369377e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001165268258773,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0005527446046471,285.1576232910156,294.1499938964844,301.3369445800781,295.08502197265625,300.46630859375,301.395751953125,283.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791689321398,2.6816582732180905e-08,0.0011791421566158,-0.0691590905189514,0.0,0.0,0.0,-0.018106872215867,60.0,29.473163604736328,0.0,-9.480076812451445e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001107165589928,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001165902940556,299.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,8.611343946540728e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001165901048807,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0005530448397621,285.15118408203125,294.1499938964844,301.3009338378906,295.0799865722656,300.47509765625,301.35986328125,283.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798090999945,2.689135847333545e-08,0.0011797822080552,-0.0693536549806594,0.0,0.0,0.0,-0.0181439444422721,60.0,29.186279296875,0.0,-9.490359076380629e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001107514253817,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001166270012618,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,8.614054968347773e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001166268193628,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0005532191134989,285.1383361816406,294.1499938964844,301.2286071777344,295.0697937011719,300.4913635253906,301.28778076171875,283.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934570129810712e-08,0.0011801511282101,-0.0694660916924476,0.0,0.0,0.0,-0.0181653648614883,60.0,28.62464714050293,0.0,-9.496304897993468e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0001107514253817,299.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001166270012618,299.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,8.614054968347773e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001166268193628,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14569091796875,0.0,0.0,0.0005532191134989,285.1383361816406,294.1499938964844,301.2286071777344,295.0697937011719,300.4913635253906,301.28778076171875,283.8478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801780201494,2.6934570129810712e-08,0.0011801511282101,-0.0694660916924476,0.0,0.0,0.0,-0.0181653648614883,60.0,28.62464714050293,0.0,-9.496304897993468e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001106815834646,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001165534486062,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,8.608622010797262e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001165532667073,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0005528703331947,285.1255187988281,294.1499938964844,301.1562805175781,295.0594787597656,300.5057678222656,301.2156066894531,283.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.68472852837931e-08,0.0011794051388278,-0.0692389756441116,0.0,0.0,0.0,-0.0181220956146717,60.0,28.077991485595703,0.0,-9.484298146844594e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0001106815834646,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001165534486062,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,8.608622010797262e-05,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,0.0001165532667073,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.0005528703331947,285.1255187988281,294.1499938964844,301.1562805175781,295.0594787597656,300.5057678222656,301.2156066894531,283.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794320307672,2.68472852837931e-08,0.0011794051388278,-0.0692389756441116,0.0,0.0,0.0,-0.0181220956146717,60.0,28.077991485595703,0.0,-9.484298146844594e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.000110548979137,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001164138084277,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.598307613283396e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0001164136265288,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0005522081046365,285.11279296875,294.1499938964844,301.0843200683594,295.0491943359375,300.5183410644531,301.1436767578125,283.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178017235361,2.6681792775207214e-08,0.001177990459837,-0.0688083469867706,0.0,0.0,0.0,-0.0180400554090738,60.0,27.54874992370605,0.0,-9.461554384415649e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.000110548979137,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0001164138084277,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,8.598307613283396e-05,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0001164136265288,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0005522081046365,285.11279296875,294.1499938964844,301.0843200683594,295.0491943359375,300.5183410644531,301.1436767578125,283.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178017235361,2.6681792775207214e-08,0.001177990459837,-0.0688083469867706,0.0,0.0,0.0,-0.0180400554090738,60.0,27.54874992370605,0.0,-9.461554384415649e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001103157992474,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001161682448582,299.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,8.58017010614276e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0001161680702352,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0005510434275493,285.1001281738281,294.1499938964844,301.01318359375,295.03912353515625,300.5292663574219,301.0724182128906,284.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.639094809353537e-08,0.0011755044106394,-0.0680514350533485,0.0,0.0,0.0,-0.0178958754986524,60.0,27.03354835510254,0.0,-9.421649593832629e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0001103157992474,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001161682448582,299.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,8.58017010614276e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.0001161680702352,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0005510434275493,285.1001281738281,294.1499938964844,301.01318359375,295.03912353515625,300.5292663574219,301.0724182128906,284.0390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.639094809353537e-08,0.0011755044106394,-0.0680514350533485,0.0,0.0,0.0,-0.0178958754986524,60.0,27.03354835510254,0.0,-9.421649593832629e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0001101551606552,299.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0001159990861197,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,8.567675831727684e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001159989114967,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0005502410349436,285.0938415527344,294.1499938964844,300.97802734375,295.03424072265625,300.5340881347656,301.0372009277344,284.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173818251118,2.619063899089724e-08,0.0011737920576706,-0.0675300732254982,0.0,0.0,0.0,-0.0177965760231018,60.0,26.77992057800293,0.0,-9.394215538804929e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001099697110475,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001158037921413,299.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,8.553251245757565e-05,298.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001158036175183,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0005493147182278,285.08758544921875,294.1499938964844,300.9432373046875,295.0294494628906,300.5384521484375,301.0023803710937,284.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718412861227,2.5959401739328324e-08,0.001171815325506,-0.0669281482696533,0.0,0.0,0.0,-0.0176819451153278,60.0,26.5291805267334,0.0,-9.362595676520868e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001095587795134,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001153710545622,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,8.52128941914998e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001153708872152,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0005472621996887,285.0752258300781,294.1499938964844,300.8749389648437,295.02032470703125,300.54595947265625,300.9338684082031,284.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674606939777,2.5447056017924297e-08,0.0011674351990222,-0.0655942186713218,0.0,0.0,0.0,-0.0174279566854238,60.0,26.037900924682617,0.0,-9.292725167142637e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001095587795134,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,0.0001153710545622,299.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,8.52128941914998e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0001153708872152,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0005472621996887,285.0752258300781,294.1499938964844,300.8749389648437,295.02032470703125,300.54595947265625,300.9338684082031,284.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674606939777,2.5447056017924297e-08,0.0011674351990222,-0.0655942186713218,0.0,0.0,0.0,-0.0174279566854238,60.0,26.037900924682617,0.0,-9.292725167142637e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001091715021175,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.000114963229862,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,8.49116695462726e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.000114963062515,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0005453277844935,285.0630798339844,294.1499938964844,300.8087158203125,295.0119323730469,300.55181884765625,300.86724853515625,284.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633315589278,2.4964188938270133e-08,0.001163306646049,-0.0643367245793342,0.0,0.0,0.0,-0.0171885807067155,60.0,25.57024383544922,0.0,-9.227114361465284e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,0.0001091715021175,299.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.000114963229862,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,8.49116695462726e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.000114963062515,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0005453277844935,285.0630798339844,294.1499938964844,300.8087158203125,295.0119323730469,300.55181884765625,300.86724853515625,284.2045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633315589278,2.4964188938270133e-08,0.001163306646049,-0.0643367245793342,0.0,0.0,0.0,-0.0171885807067155,60.0,25.57024383544922,0.0,-9.227114361465284e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
