time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17955660,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001088727440219,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0001146486101788,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,8.467929001199082e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001146484501077,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0005438355146907,285.05108642578125,294.1499938964844,300.7449035644531,295.0044860839844,300.55621337890625,300.802490234375,284.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601456208154,2.4591646052840588e-08,0.0011601209407672,-0.0633663386106491,0.0,0.0,0.0,-0.017003895714879,60.0,25.134653091430664,0.0,-9.176653037457073e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,0.0001088727440219,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,0.0001146486101788,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,8.467929001199082e-05,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001146484501077,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0005438355146907,285.05108642578125,294.1499938964844,300.7449035644531,295.0044860839844,300.55621337890625,300.802490234375,284.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601456208154,2.4591646052840588e-08,0.0011601209407672,-0.0633663386106491,0.0,0.0,0.0,-0.017003895714879,60.0,25.134653091430664,0.0,-9.176653037457073e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0001086470656446,299.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,0.0001144109555752,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,8.450375753454864e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,0.0001144107955042,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0005427083233371,285.04119873046875,294.1499938964844,300.69354248046875,294.9990539550781,300.5588073730469,300.7500305175781,284.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577403638511,2.4310226720558603e-08,0.0011577161494642,-0.0626331940293312,0.0,0.0,0.0,-0.0168643910437822,60.0,24.795394897460938,0.0,-9.138625500781929e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625305175781,0.0,0.0,0.0001086041447706,299.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.0001143657573265,299.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,8.447036816505715e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001143655972555,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,0.0005424939445219,285.0393371582031,294.1499938964844,300.6839904785156,294.99810791015625,300.5592346191406,300.7402038574219,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572826188057,2.425670331263064e-08,0.0011572584044188,-0.0624937415122985,0.0,0.0,0.0,-0.0168378576636314,60.0,24.732585906982425,0.0,-9.13140212333019e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.000108471889689,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0001142264882219,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,8.436750067630783e-05,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,0.0001142263281508,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,0.0005418333457782,285.0335388183594,294.1499938964844,300.6547546386719,294.99542236328125,300.5602111816406,300.7101135253906,284.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.4091782790947053e-08,0.0011558476835489,-0.0620640367269516,0.0,0.0,0.0,-0.0167560968548059,60.0,24.541927337646484,0.0,-9.1091621357009e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0001083436582121,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,0.0001140914464485,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,8.42677618493326e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0001140912936534,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0005411928286775,285.0278015136719,294.1499938964844,300.6263732910156,294.9930725097656,300.5609130859375,300.6807556152344,284.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504599981,2.3931875148264226e-08,0.00115448073484,-0.0616473592817783,0.0,0.0,0.0,-0.0166768245398998,60.0,24.35742950439453,0.0,-9.08762416429454e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001080973524949,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001138320731115,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,8.407618588535115e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001138319203164,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0005399626097641,285.0164794921875,294.1499938964844,300.5724792480469,294.989501953125,300.5614624023437,300.62451171875,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624721734449853e-08,0.0011518545215949,-0.0608469173312187,0.0,0.0,0.0,-0.0165245570242404,60.0,24.006404876708984,0.0,-9.046325288863954e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,0.0001080973524949,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0001138320731115,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,8.407618588535115e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0001138319203164,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0005399626097641,285.0164794921875,294.1499938964844,300.5724792480469,294.989501953125,300.5614624023437,300.62451171875,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518781539052,2.3624721734449853e-08,0.0011518545215949,-0.0608469173312187,0.0,0.0,0.0,-0.0165245570242404,60.0,24.006404876708984,0.0,-9.046325288863954e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001078658970072,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001135883285314,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,8.389615686610341e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001135881757363,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0005388065474107,285.0054016113281,294.1499938964844,300.5226745605469,294.9876403808594,300.5609436035156,300.5718994140625,284.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336079735258863e-08,0.0011493866331875,-0.0600946061313152,0.0,0.0,0.0,-0.0163814667612314,60.0,23.68337821960449,0.0,-9.007600709765029e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001078658970072,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,0.0001135883285314,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,8.389615686610341e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,0.0001135881757363,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0005388065474107,285.0054016113281,294.1499938964844,300.5226745605469,294.9876403808594,300.5609436035156,300.5718994140625,284.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494099162518,2.3336079735258863e-08,0.0011493866331875,-0.0600946061313152,0.0,0.0,0.0,-0.0163814667612314,60.0,23.68337821960449,0.0,-9.007600709765029e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.000107650332211,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001133613259298,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,8.372848969884217e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001133611804107,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0005377298220992,284.9945678710937,294.1499938964844,300.4774169921875,294.9876708984375,300.5594787597656,300.5233459472656,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471112957224,2.3067252996611387e-08,0.0011470882454887,-0.0593938529491424,0.0,0.0,0.0,-0.0162481982260942,60.0,23.41932678222656,0.0,-8.971609588570575e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.000107650332211,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0001133613259298,299.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,8.372848969884217e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001133611804107,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0005377298220992,284.9945678710937,294.1499938964844,300.4774169921875,294.9876708984375,300.5594787597656,300.5233459472656,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471112957224,2.3067252996611387e-08,0.0011470882454887,-0.0593938529491424,0.0,0.0,0.0,-0.0162481982260942,60.0,23.41932678222656,0.0,-8.971609588570575e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001074502870324,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.000113150665129,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,8.357289334526286e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001131505196099,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0005367306875996,284.9839782714844,294.1499938964844,300.4371032714844,294.98980712890625,300.5572204589844,300.4792175292969,284.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817769007588143e-08,0.0011449551675468,-0.0587434396147728,0.0,0.0,0.0,-0.0161245204508304,60.0,23.19606208801269,0.0,-8.938271633951447e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02154541015625,0.0,0.0,0.0001074502870324,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.000113150665129,299.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,8.357289334526286e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01885986328125,0.0,0.0,0.0001131505196099,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.0005367306875996,284.9839782714844,294.1499938964844,300.4371032714844,294.98980712890625,300.5572204589844,300.4792175292969,284.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449779849499,2.2817769007588143e-08,0.0011449551675468,-0.0587434396147728,0.0,0.0,0.0,-0.0161245204508304,60.0,23.19606208801269,0.0,-8.938271633951447e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001073556413757,299.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01251220703125,0.0,0.0,0.0001130509990616,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,8.349927520612255e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0001130508535425,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0005362579249776,284.9787902832031,294.1499938964844,300.4189147949219,294.9917297363281,300.5558166503906,300.4588317871094,284.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143968780525,2.269972654289632e-08,0.0011439460795372,-0.0584356784820556,0.0,0.0,0.0,-0.0160660035908222,60.0,23.089168548583984,0.0,-8.922520322585117e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001072667291737,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0001129573647631,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,8.343011722899973e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001129572192439,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240783691406,0.0,0.0,0.0005358138587325,284.9736328125,294.1499938964844,300.40216064453125,294.9942321777344,300.55426025390625,300.4397277832031,284.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430205777287,2.25888303617694e-08,0.0011429979931563,-0.0581465288996696,0.0,0.0,0.0,-0.0160110276192426,60.0,22.987638473510746,0.0,-8.907734638796685e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001071071892511,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0001127893556258,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,8.330601849593222e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0001127892101067,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0005350169958546,284.96356201171875,294.1499938964844,300.3729858398437,295.00115966796875,300.55078125,300.4058837890625,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413188185542,2.2389828657765065e-08,0.0011412963503971,-0.0576276220381259,0.0,0.0,0.0,-0.0159123744815588,60.0,22.799474716186523,0.0,-8.881232815838302e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0001071071892511,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,0.0001127893556258,299.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,8.330601849593222e-05,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00347900390625,0.0,0.0,0.0001127892101067,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0005350169958546,284.96356201171875,294.1499938964844,300.3729858398437,295.00115966796875,300.55078125,300.4058837890625,284.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413188185542,2.2389828657765065e-08,0.0011412963503971,-0.0576276220381259,0.0,0.0,0.0,-0.0159123744815588,60.0,22.799474716186523,0.0,-8.881232815838302e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001069706777343,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0001126455972553,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,8.319984044646844e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001126454590121,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0005343352095223,284.9537353515625,294.1499938964844,300.3500061035156,295.01080322265625,300.5468444824219,300.37713623046875,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219532880285442e-08,0.0011398404603824,-0.0571835339069366,0.0,0.0,0.0,-0.015827951952815,60.0,22.62862205505371,0.0,-8.858584976678686e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,0.0001069706777343,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,0.0001126455972553,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,8.319984044646844e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,0.0001126454590121,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0005343352095223,284.9537353515625,294.1499938964844,300.3500061035156,295.01080322265625,300.5468444824219,300.37713623046875,284.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398626957088,2.2219532880285442e-08,0.0011398404603824,-0.0571835339069366,0.0,0.0,0.0,-0.015827951952815,60.0,22.62862205505371,0.0,-8.858584976678686e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001068609781214,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001125300696003,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,8.311451529152691e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001125299313571,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0005337873008102,284.94415283203125,294.1499938964844,300.33056640625,295.0219421386719,300.54266357421875,300.35308837890625,284.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082650374954937e-08,0.001138670137152,-0.0568265505135059,0.0,0.0,0.0,-0.0157600939273834,60.0,22.474199295043945,0.0,-8.840401477527848e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0001068609781214,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001125300696003,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,8.311451529152691e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001125299313571,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011291503906,0.0,0.0,0.0005337873008102,284.94415283203125,294.1499938964844,300.33056640625,295.0219421386719,300.54266357421875,300.35308837890625,284.6517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386921396479,2.2082650374954937e-08,0.001138670137152,-0.0568265505135059,0.0,0.0,0.0,-0.0157600939273834,60.0,22.474199295043945,0.0,-8.840401477527848e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,0.0001067796838469,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.000112444460683,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,8.305127994390205e-05,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,0.0001124443297157,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,0.0005333813023753,284.9355773925781,294.1499938964844,300.31317138671875,295.0321960449219,300.5385131835937,300.3337707519531,284.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378244962543,2.1981184872288395e-08,0.0011378024937584,-0.0565619245171546,0.0,0.0,0.0,-0.0157097931951284,60.0,22.345779418945312,0.0,-8.826935271599724e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0001067732882802,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001124377304222,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,8.304630318889394e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.000112437592179,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,0.0005333493463695,284.9348449707031,294.1499938964844,300.3116760253906,295.0331115722656,300.53814697265625,300.3321533203125,284.6835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377562768757,2.197320192465213e-08,0.0011377342743799,-0.0565411038696765,0.0,0.0,0.0,-0.0157058369368314,60.0,22.33501243591309,0.0,-8.82587656292344e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,0.000106736755697,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001123992551583,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,8.301788329845294e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,0.0001123991169151,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,0.0005331669235602,284.9302673339844,294.1499938964844,300.3024597167969,295.0386962890625,300.5357666015625,300.32232666015625,284.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373661691322,2.192758685737317e-08,0.0011373441666364,-0.0564221292734146,0.0,0.0,0.0,-0.0156832225620746,60.0,22.27030372619629,0.0,-8.819826291528443e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0001067049306584,299.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0001123657420976,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,8.299313049064949e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,0.0001123656038544,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0005330079584382,284.92578125,294.1499938964844,300.2933654785156,295.0443115234375,300.5333557128906,300.312744140625,284.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370263528078,2.1887846202162112e-08,0.0011370044667273,-0.0563184805214405,0.0,0.0,0.0,-0.0156635232269763,60.0,22.20842742919922,0.0,-8.814556906600046e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0001066547556547,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001123128968174,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,8.29540949780494e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0001123127658502,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0005327574326656,284.9170227050781,294.1499938964844,300.2755126953125,295.05548095703125,300.5282592773437,300.294189453125,284.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364901438355,2.182514968751548e-08,0.0011364683741703,-0.0561549514532089,0.0,0.0,0.0,-0.0156324412673711,60.0,22.09271812438965,0.0,-8.806246398762597e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,0.0001066547556547,299.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001123128968174,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,8.29540949780494e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676208496094,0.0,0.0,0.0001123127658502,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0005327574326656,284.9170227050781,294.1499938964844,300.2755126953125,295.05548095703125,300.5282592773437,300.294189453125,284.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364901438355,2.182514968751548e-08,0.0011364683741703,-0.0561549514532089,0.0,0.0,0.0,-0.0156324412673711,60.0,22.09271812438965,0.0,-8.806246398762597e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001066195472958,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001122758112614,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,8.292670827358961e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001122756802942,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.000532581587322,284.9085388183594,294.1499938964844,300.25811767578125,295.0665588378906,300.52294921875,300.2762756347656,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361134238541,2.1781104919682548e-08,0.0011360916541889,-0.0560400672256946,0.0,0.0,0.0,-0.0156106054782867,60.0,21.98699760437012,0.0,-8.800410711273798e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001066195472958,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,0.0001122758112614,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95538330078125,0.0,0.0,8.292670827358961e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,0.0001122756802942,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,0.000532581587322,284.9085388183594,294.1499938964844,300.25811767578125,295.0665588378906,300.52294921875,300.2762756347656,284.77227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361134238541,2.1781104919682548e-08,0.0011360916541889,-0.0560400672256946,0.0,0.0,0.0,-0.0156106054782867,60.0,21.98699760437012,0.0,-8.800410711273798e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,0.0001065971082425,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001122521789511,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,8.290924597531557e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0001122520552598,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0005324695957824,284.9003295898437,294.1499938964844,300.2411499023437,295.0775756835937,300.51739501953125,300.25885009765625,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358730262145,2.175298341455801e-08,0.0011358512565493,-0.0559667162597179,0.0,0.0,0.0,-0.0155966654419898,60.0,21.8900089263916,0.0,-8.796686046252945e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,0.0001065971082425,299.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522705078125,0.0,0.0,0.0001122521789511,299.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,8.290924597531557e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0001122520552598,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,0.0005324695957824,284.9003295898437,294.1499938964844,300.2411499023437,295.0775756835937,300.51739501953125,300.25885009765625,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358730262145,2.175298341455801e-08,0.0011358512565493,-0.0559667162597179,0.0,0.0,0.0,-0.0155966654419898,60.0,21.8900089263916,0.0,-8.796686046252945e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001065853721229,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001122398170991,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,8.290011464850977e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001122396934079,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0005324110388755,284.892333984375,294.1499938964844,300.2245178222656,295.0884094238281,300.5116577148437,300.2417907714844,284.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135746599175,2.173820057294052e-08,0.0011357248295098,-0.0559281557798385,0.0,0.0,0.0,-0.0155893368646502,60.0,21.799766540527344,0.0,-8.794728501015926e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95037841796875,0.0,0.0,0.0001065853721229,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001122398170991,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,8.290011464850977e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0001122396934079,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0005324110388755,284.892333984375,294.1499938964844,300.2245178222656,295.0884094238281,300.5116577148437,300.2417907714844,284.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135746599175,2.173820057294052e-08,0.0011357248295098,-0.0559281557798385,0.0,0.0,0.0,-0.0155893368646502,60.0,21.799766540527344,0.0,-8.794728501015926e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472351074219,0.0,0.0,0.0001065830001607,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428405761719,0.0,0.0,0.0001122373141697,299.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,8.289826655527577e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449462890625,0.0,0.0,0.0001122371904784,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0005323992227204,284.8884582519531,294.1499938964844,300.2163391113281,295.09375,300.5086975097656,300.2333984375,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357206385582,2.17351612263883e-08,0.001135698868893,-0.0559202246367931,0.0,0.0,0.0,-0.0155878290534019,60.0,21.757680892944336,0.0,-8.79432562328475e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0001065822725649,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,0.0001122365501942,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9365234375,0.0,0.0,8.289769903058186e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.0001122364265029,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0005323956138454,284.8846435546875,294.1499938964844,300.208251953125,295.0990600585937,300.50567626953125,300.2251281738281,284.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357121402397,2.173417890105611e-08,0.0011356904869899,-0.055917665362358,0.0,0.0,0.0,-0.0155873429030179,60.0,21.717208862304688,0.0,-8.79419630450684e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.000106585699541,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,0.0001122401590691,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,8.290036203106865e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001122400353779,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.000532412843313,284.8771667480469,294.1499938964844,300.1922607421875,295.1094665527344,300.49951171875,300.20880126953125,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.173829649620984e-08,0.0011357256444171,-0.0559284053742885,0.0,0.0,0.0,-0.0155893834307789,60.0,21.64044570922852,0.0,-8.79474129078517e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.000106585699541,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,0.0001122401590691,299.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,8.290036203106865e-05,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,0.0001122400353779,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469299316406,0.0,0.0,0.000532412843313,284.8771667480469,294.1499938964844,300.1922607421875,295.1094665527344,300.49951171875,300.20880126953125,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357474140822,2.173829649620984e-08,0.0011357256444171,-0.0559284053742885,0.0,0.0,0.0,-0.0155893834307789,60.0,21.64044570922852,0.0,-8.79474129078517e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001065943069988,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0001122492103604,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,8.290704863611609e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0001122490939451,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0005324558587744,284.8700256347656,294.1499938964844,300.1764831542969,295.1195678710937,300.4931640625,300.1927490234375,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.1748865819404293e-08,0.0011358159827068,-0.0559559762477874,0.0,0.0,0.0,-0.0155946239829063,60.0,21.569522857666016,0.0,-8.796141059974617e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
