time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958000,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001065943069988,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0001122492103604,299.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247741699219,0.0,0.0,8.290704863611609e-05,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299621582031,0.0,0.0,0.0001122490939451,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94091796875,0.0,0.0,0.0005324558587744,284.8700256347656,294.1499938964844,300.1764831542969,295.1195678710937,300.4931640625,300.1927490234375,284.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,2.1748865819404293e-08,0.0011358159827068,-0.0559559762477874,0.0,0.0,0.0,-0.0155946239829063,60.0,21.569522857666016,0.0,-8.796141059974617e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001066070108208,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001122625908465,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,8.291692211059853e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0001122624671552,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0005325193633325,284.8631286621094,294.1499938964844,300.16094970703125,295.12939453125,300.4866027832031,300.1769714355469,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.503358840942383,0.0,-8.798217976391245e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001066070108208,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001122625908465,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,8.291692211059853e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242553710937,0.0,0.0,0.0001122624671552,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0005325193633325,284.8631286621094,294.1499938964844,300.16094970703125,295.12939453125,300.4866027832031,300.1769714355469,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359717464074,2.1764545721225665e-08,0.0011359499767422,-0.0559968762099742,0.0,0.0,0.0,-0.015602396801114,60.0,21.503358840942383,0.0,-8.798217976391245e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0001066233526216,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0001122797984862,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,8.292963320855051e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.0001122796820709,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0005326010868884,284.85650634765625,294.1499938964844,300.14556884765625,295.1388244628906,300.4798889160156,300.161376953125,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361447395756,2.178476776748539e-08,0.0011361229699105,-0.0560496225953102,0.0,0.0,0.0,-0.0156124215573072,60.0,21.441713333129883,0.0,-8.800896722505058e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0001066233526216,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9167785644531,0.0,0.0,0.0001122797984862,299.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,8.292963320855051e-05,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,0.0001122796820709,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0005326010868884,284.85650634765625,294.1499938964844,300.14556884765625,295.1388244628906,300.4798889160156,300.161376953125,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361447395756,2.178476776748539e-08,0.0011361229699105,-0.0560496225953102,0.0,0.0,0.0,-0.0156124215573072,60.0,21.441713333129883,0.0,-8.800896722505058e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,0.0001066325130523,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.0001122894318541,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,8.293674909509718e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9160461425781,0.0,0.0,0.0001122893154388,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.0005326468963176,284.853271484375,294.1499938964844,300.137939453125,295.14337158203125,300.4764709472656,300.1536560058594,284.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362414807081,2.1796102700477604e-08,0.0011362197110429,-0.0560791827738285,0.0,0.0,0.0,-0.0156180392950773,60.0,21.412090301513672,0.0,-8.80239809930572e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001066430195351,299.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,0.0001123004985856,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.908447265625,0.0,0.0,8.294491999549791e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,0.0001123003821703,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0005326993996277,284.8501281738281,294.1499938964844,300.1303100585937,295.1478271484375,300.4729919433594,300.1459655761719,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363530065864,2.1809125172467247e-08,0.0011363312369212,-0.0561131536960601,0.0,0.0,0.0,-0.0156244961544871,60.0,21.38367080688477,0.0,-8.804123297068146e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0001066649274434,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0001123235633713,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,8.296195301227272e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001123234469559,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0005328088882379,284.84405517578125,294.1499938964844,300.1151428222656,295.1564025878906,300.4659423828125,300.1306457519531,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628033947116e-08,0.0011365632526576,-0.0561839826405048,0.0,0.0,0.0,-0.0156379584223032,60.0,21.329246520996094,0.0,-8.807721485482035e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91033935546875,0.0,0.0,0.0001066649274434,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063415527344,0.0,0.0,0.0001123235633713,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,8.296195301227272e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0001123234469559,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,0.0005328088882379,284.84405517578125,294.1499938964844,300.1151428222656,295.1564025878906,300.4659423828125,300.1306457519531,284.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365851387381,2.183628033947116e-08,0.0011365632526576,-0.0561839826405048,0.0,0.0,0.0,-0.0156379584223032,60.0,21.329246520996094,0.0,-8.807721485482035e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001067047414835,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.000112365487439,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,8.299291948787868e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001123653782997,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0005330078420229,284.8382873535156,294.1499938964844,300.1000061035156,295.1644592285156,300.4587097167969,300.11541748046875,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370080756023,2.188575365380529e-08,0.0011369861895218,-0.0563130229711532,0.0,0.0,0.0,-0.0156624838709831,60.0,21.27902030944824,0.0,-8.814279084390365e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053649902344,0.0,0.0,0.0001067047414835,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.000112365487439,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,8.299291948787868e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,0.0001123653782997,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134826660156,0.0,0.0,0.0005330078420229,284.8382873535156,294.1499938964844,300.1000061035156,295.1644592285156,300.4587097167969,300.11541748046875,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370080756023,2.188575365380529e-08,0.0011369861895218,-0.0563130229711532,0.0,0.0,0.0,-0.0156624838709831,60.0,21.27902030944824,0.0,-8.814279084390365e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.0001067880511982,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.00011245321366,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,8.305771189043298e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0001124531045206,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0005334240267984,284.832763671875,294.1499938964844,300.0848693847656,295.1719665527344,300.4512939453125,300.1002197265625,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137894229032,2.198943249709373e-08,0.0011378722265362,-0.056583434343338,0.0,0.0,0.0,-0.0157138779759407,60.0,21.236202239990234,0.0,-8.828029507412793e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.0001067880511982,299.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.00011245321366,299.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,8.305771189043298e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89849853515625,0.0,0.0,0.0001124531045206,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9085693359375,0.0,0.0,0.0005334240267984,284.832763671875,294.1499938964844,300.0848693847656,295.1719665527344,300.4512939453125,300.1002197265625,285.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137894229032,2.198943249709373e-08,0.0011378722265362,-0.056583434343338,0.0,0.0,0.0,-0.0157138779759407,60.0,21.236202239990234,0.0,-8.828029507412793e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0001068900601239,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001125606286223,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,8.313704165630043e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001125605194829,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0005339336348697,284.8275451660156,294.1499938964844,300.0697021484375,295.17889404296875,300.4436950683594,300.0849914550781,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389803839847,2.2116410036687746e-08,0.0011389582650735,-0.0569146014750003,0.0,0.0,0.0,-0.0157768279314041,60.0,21.199913024902344,0.0,-8.844885002190497e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0001068900601239,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001125606286223,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891906738281,0.0,0.0,8.313704165630043e-05,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001125605194829,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,0.0005339336348697,284.8275451660156,294.1499938964844,300.0697021484375,295.17889404296875,300.4436950683594,300.0849914550781,285.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389803839847,2.2116410036687746e-08,0.0011389582650735,-0.0569146014750003,0.0,0.0,0.0,-0.0157768279314041,60.0,21.199913024902344,0.0,-8.844885002190497e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,0.0001069392164936,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0001126123897847,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,8.317527681356296e-05,298.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.0001126122806454,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,0.0005341792129911,284.8250732421875,294.1499938964844,300.06207275390625,295.18212890625,300.4398498535156,300.07733154296875,285.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139503205195,2.217759664802088e-08,0.0011394809698686,-0.0570741705596447,0.0,0.0,0.0,-0.0158071592450141,60.0,21.18317413330078,0.0,-8.85301219000212e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.000106982231955,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0001126576898968,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,8.320873166667297e-05,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,0.0001126575807575,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8992919921875,0.0,0.0,0.0005343941738829,284.8226318359375,294.1499938964844,300.054443359375,295.1851806640625,300.4359436035156,300.0696716308594,285.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399609502404,2.223114137223093e-08,0.0011399388313293,-0.0572138056159019,0.0,0.0,0.0,-0.0158337019383907,60.0,21.16643142700196,0.0,-8.86012756495802e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,0.0001070480138878,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.0001127269570133,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,8.32598889246583e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0001127268551499,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0005347228143364,284.8179931640625,294.1499938964844,300.0390625,295.1908264160156,300.42803955078125,300.0543212890625,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406613048166,2.231297990817893e-08,0.0011406389530748,-0.0574272237718105,0.0,0.0,0.0,-0.0158742759376764,60.0,21.13155746459961,0.0,-8.87100881641345e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872375488281,0.0,0.0,0.0001070480138878,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88348388671875,0.0,0.0,0.0001127269570133,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,8.32598889246583e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0001127268551499,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0005347228143364,284.8179931640625,294.1499938964844,300.0390625,295.1908264160156,300.42803955078125,300.0543212890625,285.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406613048166,2.231297990817893e-08,0.0011406389530748,-0.0574272237718105,0.0,0.0,0.0,-0.0158742759376764,60.0,21.13155746459961,0.0,-8.87100881641345e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.000107078529254,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001127590876421,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,8.328362309839576e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0001127589857787,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0005348752602003,284.8136291503906,294.1499938964844,300.02349853515625,295.1957092285156,300.4199523925781,300.0388488769531,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409852886572,2.2350873152277018e-08,0.0011409629369154,-0.0575260408222675,0.0,0.0,0.0,-0.0158930607140064,60.0,21.09305763244629,0.0,-8.876049406580935e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.000107078529254,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001127590876421,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87677001953125,0.0,0.0,8.328362309839576e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,0.0001127589857787,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,0.0005348752602003,284.8136291503906,294.1499938964844,300.02349853515625,295.1957092285156,300.4199523925781,300.0388488769531,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409852886572,2.2350873152277018e-08,0.0011409629369154,-0.0575260408222675,0.0,0.0,0.0,-0.0158930607140064,60.0,21.09305763244629,0.0,-8.876049406580935e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0001070690559572,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001127491123043,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,8.32762525533326e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001127490104408,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0005348280537873,284.8095703125,294.1499938964844,300.0077514648437,295.1998596191406,300.41168212890625,300.0232238769531,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408833088353,2.2338939587029927e-08,0.0011408609570935,-0.0574949234724044,0.0,0.0,0.0,-0.0158871449530124,60.0,21.049222946166992,0.0,-8.874462054109244e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,0.0001070690559572,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001127491123043,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,8.32762525533326e-05,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001127490104408,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,0.0005348280537873,284.8095703125,294.1499938964844,300.0077514648437,295.1998596191406,300.41168212890625,300.0232238769531,285.1393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408833088353,2.2338939587029927e-08,0.0011408609570935,-0.0574949234724044,0.0,0.0,0.0,-0.0158871449530124,60.0,21.049222946166992,0.0,-8.874462054109244e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001070293437805,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0001127072900999,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,8.324535883730277e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0001127071882365,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0005346297402866,284.8057861328125,294.1499938964844,299.99176025390625,295.20318603515625,300.4032592773437,300.0074157714844,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404600227251,2.22893223877918e-08,0.0011404377873986,-0.057365532964468,0.0,0.0,0.0,-0.0158625524491071,60.0,21.000513076782227,0.0,-8.867862533179507e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,0.0001070293437805,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0001127072900999,299.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,8.324535883730277e-05,298.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0001127071882365,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830871582031,0.0,0.0,0.0005346297402866,284.8057861328125,294.1499938964844,299.99176025390625,295.20318603515625,300.4032592773437,300.0074157714844,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404600227251,2.22893223877918e-08,0.0011404377873986,-0.057365532964468,0.0,0.0,0.0,-0.0158625524491071,60.0,21.000513076782227,0.0,-8.867862533179507e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0001069988502422,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.000112675174023,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8677673339844,0.0,0.0,8.322163193952292e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.0001126750721596,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.000534477410838,284.80401611328125,294.1499938964844,299.983642578125,295.2045288085937,300.39898681640625,299.9994201660156,285.167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401331285014,2.2251253284366612e-08,0.0011401107767596,-0.0572662539780139,0.0,0.0,0.0,-0.0158436726778745,60.0,20.97424697875977,0.0,-8.862801337272685e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,0.0001069646168616,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.000112639121653,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,8.319500193465501e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.0001126390197896,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795471191406,0.0,0.0,0.0005343063967302,284.80230712890625,294.1499938964844,299.9754638671875,295.2056579589844,300.3946838378906,299.9913635253906,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397677008062,2.220852657330852e-08,0.0011397454654797,-0.0571548342704772,0.0,0.0,0.0,-0.0158224925398826,60.0,20.94710350036621,0.0,-8.857122679728492e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,0.0001068886413122,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001125591152231,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,8.313590660691261e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001125590133597,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0005339269991964,284.79901123046875,294.1499938964844,299.9588623046875,295.20721435546875,300.385986328125,299.97509765625,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389601277187,2.2113727737860245e-08,0.0011389380088075,-0.0569076016545295,0.0,0.0,0.0,-0.0157755129039287,60.0,20.891191482543945,0.0,-8.844528309737144e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,0.0001068886413122,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001125591152231,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,8.313590660691261e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671569824219,0.0,0.0,0.0001125590133597,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87615966796875,0.0,0.0,0.0005339269991964,284.79901123046875,294.1499938964844,299.9588623046875,295.20721435546875,300.385986328125,299.97509765625,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389601277187,2.2113727737860245e-08,0.0011389380088075,-0.0569076016545295,0.0,0.0,0.0,-0.0157755129039287,60.0,20.891191482543945,0.0,-8.844528309737144e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.000106800609501,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0001124664122471,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,8.306743984576315e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0001124663103837,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0005334872985258,284.796142578125,294.1499938964844,299.94189453125,295.2078552246094,300.3770446777344,299.9583740234375,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380189098417,2.2003906252621164e-08,0.0011379969073459,-0.0566211827099323,0.0,0.0,0.0,-0.0157210584729909,60.0,20.83157730102539,0.0,-8.829950104427554e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.000106800609501,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,0.0001124664122471,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,8.306743984576315e-05,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.0,0.0,0.0001124663103837,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0005334872985258,284.796142578125,294.1499938964844,299.94189453125,295.2078552246094,300.3770446777344,299.9583740234375,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380189098417,2.2003906252621164e-08,0.0011379969073459,-0.0566211827099323,0.0,0.0,0.0,-0.0157210584729909,60.0,20.83157730102539,0.0,-8.829950104427554e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001067107150447,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0001123717374866,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,8.299751061713323e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001123716428992,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0005330382846295,284.7934875488281,294.1499938964844,299.92449951171875,295.20751953125,300.3679504394531,299.9413757324219,285.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370603460818,2.1891757739922468e-08,0.0011370384600013,-0.0563286803662776,0.0,0.0,0.0,-0.0156654641032218,60.0,20.77071762084961,0.0,-8.815074892254415e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001067107150447,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597412109375,0.0,0.0,0.0001123717374866,299.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572082519531,0.0,0.0,8.299751061713323e-05,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001123716428992,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0005330382846295,284.7934875488281,294.1499938964844,299.92449951171875,295.20751953125,300.3679504394531,299.9413757324219,285.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370603460818,2.1891757739922468e-08,0.0011370384600013,-0.0563286803662776,0.0,0.0,0.0,-0.0156654641032218,60.0,20.77071762084961,0.0,-8.815074892254415e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001066198383341,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001122760440921,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,8.292682468891144e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0001122759422287,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0005325844394974,284.7911071777344,294.1499938964844,299.9066467285156,295.20611572265625,300.358642578125,299.92388916015625,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090606451,2.1778394199145623e-08,0.0011360688367858,-0.0560329928994178,0.0,0.0,0.0,-0.0156092634424567,60.0,20.708181381225582,0.0,-8.80005188719224e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0001066198383341,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8571472167969,0.0,0.0,0.0001122760440921,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,8.292682468891144e-05,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0001122759422287,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0005325844394974,284.7911071777344,294.1499938964844,299.9066467285156,295.20611572265625,300.358642578125,299.92388916015625,285.2494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136090606451,2.1778394199145623e-08,0.0011360688367858,-0.0560329928994178,0.0,0.0,0.0,-0.0156092634424567,60.0,20.708181381225582,0.0,-8.80005188719224e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592834472656,0.0,0.0,0.0001065745163941,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,0.0001122283138101,299.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8534851074219,0.0,0.0,8.289157267427072e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,0.0001122282192227,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,0.0005323580699041,284.7900695800781,294.1499938964844,299.8975524902344,295.2050476074219,300.3539123535156,299.9149169921875,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356065515428,2.172185809001803e-08,0.0011355847818776,-0.0558855272829532,0.0,0.0,0.0,-0.0155812334269285,60.0,20.67625617980957,0.0,-8.7925641878428e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0001065292672137,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8548278808594,0.0,0.0,0.0001121806635637,299.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,8.285637886729091e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0001121805689763,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648986816406,0.0,0.0,0.0005321320495568,284.78912353515625,294.1499938964844,299.8883056640625,295.20367431640625,300.3490905761719,299.90582275390625,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351240100339,2.166541435144609e-08,0.0011351022403687,-0.0557382963597774,0.0,0.0,0.0,-0.0155532518401741,60.0,20.64401054382324,0.0,-8.785092120433546e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,0.0001064388416125,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0001120854358305,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,8.27860421850346e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.000112085341243,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0005316804163157,284.787353515625,294.1499938964844,299.86944580078125,295.2001037597656,300.33935546875,299.8873596191406,285.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341598583385,2.1552613915787333e-08,0.0011341383215039,-0.0554440543055534,0.0,0.0,0.0,-0.0154973352327942,60.0,20.5788688659668,0.0,-8.770169301897115e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558959960937,0.0,0.0,0.0001064388416125,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0001120854358305,299.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,8.27860421850346e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.000112085341243,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0005316804163157,284.787353515625,294.1499938964844,299.86944580078125,295.2001037597656,300.33935546875,299.8873596191406,285.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341598583385,2.1552613915787333e-08,0.0011341383215039,-0.0554440543055534,0.0,0.0,0.0,-0.0154973352327942,60.0,20.5788688659668,0.0,-8.770169301897115e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
