time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960340,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,0.0001063509407686,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0001119928710977,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,8.271767728729174e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0001119927765103,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0005312414141371,284.7857971191406,294.1499938964844,299.8500061035156,295.1953430175781,300.3294372558594,299.8685302734375,285.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332222493365,2.1442966513518523e-08,0.0011332008289173,-0.0551580190658569,0.0,0.0,0.0,-0.0154429785907268,60.0,20.512847900390625,0.0,-8.755674940630342e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,0.0001063509407686,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,0.0001119928710977,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482971191406,0.0,0.0,8.271767728729174e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,0.0001119927765103,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8604736328125,0.0,0.0,0.0005312414141371,284.7857971191406,294.1499938964844,299.8500061035156,295.1953430175781,300.3294372558594,299.8685302734375,285.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332222493365,2.1442966513518523e-08,0.0011332008289173,-0.0551580190658569,0.0,0.0,0.0,-0.0154429785907268,60.0,20.512847900390625,0.0,-8.755674940630342e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001062661831383,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0001119036096497,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,8.2651742559392e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,0.0001119035223382,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0005308180698193,284.78436279296875,294.1499938964844,299.8302001953125,295.189697265625,300.3194580078125,299.8495788574219,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323184007778,2.1337230649010053e-08,0.0011322970967739,-0.054882176220417,0.0,0.0,0.0,-0.0153905628249049,60.0,20.44684219360352,0.0,-8.74170922315898e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519287109375,0.0,0.0,0.0001062661831383,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.0001119036096497,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464050292969,0.0,0.0,8.2651742559392e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8502502441406,0.0,0.0,0.0001119035223382,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583984375,0.0,0.0,0.0005308180698193,284.78436279296875,294.1499938964844,299.8302001953125,295.189697265625,300.3194580078125,299.8495788574219,285.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323184007778,2.1337230649010053e-08,0.0011322970967739,-0.054882176220417,0.0,0.0,0.0,-0.0153905628249049,60.0,20.44684219360352,0.0,-8.74170922315898e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0001061866787495,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0001118198924814,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,8.258991147158667e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0001118198051699,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0005304209771566,284.7831115722656,294.1499938964844,299.81024169921875,295.1834411621094,300.309326171875,299.830322265625,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314703151583,2.1238054870309497e-08,0.0011314490111544,-0.054623432457447,0.0,0.0,0.0,-0.0153413973748683,60.0,20.38016128540039,0.0,-8.728620315423542e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,0.0001061866787495,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0001118198924814,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,8.258991147158667e-05,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0001118198051699,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564758300781,0.0,0.0,0.0005304209771566,284.7831115722656,294.1499938964844,299.81024169921875,295.1834411621094,300.309326171875,299.830322265625,285.3352966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314703151583,2.1238054870309497e-08,0.0011314490111544,-0.054623432457447,0.0,0.0,0.0,-0.0153413973748683,60.0,20.38016128540039,0.0,-8.728620315423542e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,0.0001061500588548,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461608886719,0.0,0.0,0.0001117813226301,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438720703125,0.0,0.0,8.256141882156953e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476257324219,0.0,0.0,0.0001117812353186,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0005302380304783,284.7825927734375,294.1499938964844,299.8002319335937,295.1800842285156,300.3041381835937,299.8205261230469,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310802074149,2.1192359866972765e-08,0.0011310590198263,-0.0545042157173156,0.0,0.0,0.0,-0.0153187485411763,60.0,20.346574783325195,0.0,-8.722592781396089e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,0.0001061137882061,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,0.0001117431311286,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,8.253320993389934e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,0.0001117430438171,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.0005300569464452,284.7821655273437,294.1499938964844,299.7901611328125,295.1766357421875,300.2989196777344,299.8106384277344,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306935921311,2.114711605827324e-08,0.0011306724045425,-0.0543861724436283,0.0,0.0,0.0,-0.0152963194996118,60.0,20.31308364868164,0.0,-8.716627064586646e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0001060421564034,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.000111667694,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,8.247749065048993e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0001116676066885,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0005296991439536,284.7814025878906,294.1499938964844,299.7699890136719,295.1693115234375,300.2883605957031,299.79083251953125,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.246082305908203,0.0,-8.704848397655952e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0001060421564034,299.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.843994140625,0.0,0.0,0.000111667694,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,8.247749065048993e-05,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0001116676066885,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,0.0005296991439536,284.7814025878906,294.1499938964844,299.7699890136719,295.1693115234375,300.2883605957031,299.79083251953125,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299286270514,2.1057742216612496e-08,0.0011299075558781,-0.054152987897396,0.0,0.0,0.0,-0.0152520099654793,60.0,20.246082305908203,0.0,-8.704848397655952e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.0001059683563653,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0001115899722208,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,8.242009062087163e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.0001115898921852,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.000529330514837,284.781005859375,294.1499938964844,299.7497253417969,295.1615295410156,300.27752685546875,299.7707824707031,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965670088912706e-08,0.0011291202390566,-0.0539127551019191,0.0,0.0,0.0,-0.01520636677742,60.0,20.178466796875,0.0,-8.692722275327469e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.0001059683563653,299.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,0.0001115899722208,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84063720703125,0.0,0.0,8.242009062087163e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442687988281,0.0,0.0,0.0001115898921852,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.000529330514837,284.781005859375,294.1499938964844,299.7497253417969,295.1615295410156,300.27752685546875,299.7707824707031,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291413102298,2.0965670088912706e-08,0.0011291202390566,-0.0539127551019191,0.0,0.0,0.0,-0.01520636677742,60.0,20.178466796875,0.0,-8.692722275327469e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0001058889683918,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001115063714678,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,8.235833956860006e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0001115062914323,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0005289340624585,284.78082275390625,294.1499938964844,299.7293701171875,295.15338134765625,300.2665100097656,299.7506408691406,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282942723482,2.0866643524186657e-08,0.0011282734340056,-0.0536543615162372,0.0,0.0,0.0,-0.0151572739705443,60.0,20.10975456237793,0.0,-8.679689500468157e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0001058889683918,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001115063714678,299.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,8.235833956860006e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432922363281,0.0,0.0,0.0001115062914323,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0005289340624585,284.78082275390625,294.1499938964844,299.7293701171875,295.15338134765625,300.2665100097656,299.7506408691406,285.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011282942723482,2.0866643524186657e-08,0.0011282734340056,-0.0536543615162372,0.0,0.0,0.0,-0.0151572739705443,60.0,20.10975456237793,0.0,-8.679689500468157e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,0.0001058091802406,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001114223487093,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,8.229627565015107e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0001114222686737,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0005285355146043,284.7806396484375,294.1499938964844,299.7089538574219,295.14483642578125,300.2554931640625,299.7304992675781,285.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767119579545585e-08,0.0011274249991402,-0.0533946603536605,0.0,0.0,0.0,-0.0151079483330249,60.0,20.04101181030273,0.0,-8.66660059273272e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8438415527344,0.0,0.0,0.0001058091802406,299.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001114223487093,299.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,8.229627565015107e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0001114222686737,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84979248046875,0.0,0.0,0.0005285355146043,284.7806396484375,294.1499938964844,299.7089538574219,295.14483642578125,300.2554931640625,299.7304992675781,285.4176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274457210674,2.0767119579545585e-08,0.0011274249991402,-0.0533946603536605,0.0,0.0,0.0,-0.0151079483330249,60.0,20.04101181030273,0.0,-8.66660059273272e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,0.0001057608315022,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0001113714388338,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83843994140625,0.0,0.0,8.225867350120097e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419494628906,0.0,0.0,0.0001113713587983,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493957519531,0.0,0.0,0.0005282940692268,284.78076171875,294.1499938964844,299.69873046875,295.14044189453125,300.24981689453125,299.7203674316406,285.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269270908087,2.0706817593918465e-08,0.0011269063688814,-0.0532373078167438,0.0,0.0,0.0,-0.0150780398398637,60.0,20.005390167236328,0.0,-8.658675909600788e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.0,0.0,0.0001057135887094,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402099609375,0.0,0.0,0.0001113216858357,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,8.222192991524935e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001113216058001,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489685058594,0.0,0.0,0.0005280580953694,284.78082275390625,294.1499938964844,299.6885070800781,295.135986328125,300.2441711425781,299.7102355957031,285.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264231288805,2.064789939026923e-08,0.0011264025233685,-0.0530835539102554,0.0,0.0,0.0,-0.0150488307699561,60.0,19.96979713439941,0.0,-8.65093525703742e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0001056115434039,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0001112142199417,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,8.21425492176786e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001112141399062,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0005275483708828,284.7810974121094,294.1499938964844,299.66796875,295.1268920898437,300.2327880859375,299.68994140625,285.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253375560045,2.052063585722408e-08,0.0011253170669078,-0.0527514368295669,0.0,0.0,0.0,-0.0149857541546225,60.0,19.89756965637207,0.0,-8.63422826569149e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424072265625,0.0,0.0,0.0001056115434039,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.0001112142199417,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,8.21425492176786e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409118652344,0.0,0.0,0.0001112141399062,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8482360839844,0.0,0.0,0.0005275483708828,284.7810974121094,294.1499938964844,299.66796875,295.1268920898437,300.2327880859375,299.68994140625,285.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253375560045,2.052063585722408e-08,0.0011253170669078,-0.0527514368295669,0.0,0.0,0.0,-0.0149857541546225,60.0,19.89756965637207,0.0,-8.63422826569149e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0001054943859344,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0001110908488044,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,8.205142512451857e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0001110907687689,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0005269632092677,284.7816772460937,294.1499938964844,299.6474304199219,295.1175842285156,300.22119140625,299.6695861816406,285.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374546494394963e-08,0.0011240665335208,-0.0523701719939708,0.0,0.0,0.0,-0.0149133251979947,60.0,19.82316970825196,0.0,-8.615069901907192e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0001054943859344,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83917236328125,0.0,0.0,0.0001110908488044,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83709716796875,0.0,0.0,8.205142512451857e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0001110907687689,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0005269632092677,284.7816772460937,294.1499938964844,299.6474304199219,295.1175842285156,300.22119140625,299.6695861816406,285.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240869062021,2.0374546494394963e-08,0.0011240665335208,-0.0523701719939708,0.0,0.0,0.0,-0.0149133251979947,60.0,19.82316970825196,0.0,-8.615069901907192e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001053717933245,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.0,0.0,0.0001109617514885,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,8.19560736999847e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,0.0001109616714529,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,0.0005263509228825,284.7823791503906,294.1499938964844,299.6268615722656,295.1081237792969,300.20947265625,299.64923095703125,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227813083678,2.022169098836457e-08,0.0011227610521018,-0.0519712269306182,0.0,0.0,0.0,-0.0148375565186142,60.0,19.747865676879883,0.0,-8.595046807613471e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0001053717933245,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388671875,0.0,0.0,0.0001109617514885,299.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,8.19560736999847e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401794433594,0.0,0.0,0.0001109616714529,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,0.0005263509228825,284.7823791503906,294.1499938964844,299.6268615722656,295.1081237792969,300.20947265625,299.64923095703125,285.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227813083678,2.022169098836457e-08,0.0011227610521018,-0.0519712269306182,0.0,0.0,0.0,-0.0148375565186142,60.0,19.747865676879883,0.0,-8.595046807613471e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,0.0001052417283062,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001108247815864,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,8.185490878531709e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0001108247088268,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0005257012089714,284.7833557128906,294.1499938964844,299.6062927246094,295.0985412597656,300.1975402832031,299.6288757324219,285.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213931720703,2.0059518490711525e-08,0.001121373148635,-0.0515479370951652,0.0,0.0,0.0,-0.0147571545094251,60.0,19.671327590942383,0.0,-8.57382929098094e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,0.0001052417283062,299.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,0.0001108247815864,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,8.185490878531709e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.840087890625,0.0,0.0,0.0001108247088268,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,0.0005257012089714,284.7833557128906,294.1499938964844,299.6062927246094,295.0985412597656,300.1975402832031,299.6288757324219,285.4970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213931720703,2.0059518490711525e-08,0.001121373148635,-0.0515479370951652,0.0,0.0,0.0,-0.0147571545094251,60.0,19.671327590942383,0.0,-8.57382929098094e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,0.0001051775470841,299.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,0.0001107571952161,299.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8368225097656,0.0,0.0,8.180498844012618e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8401184082031,0.0,0.0,0.0001107571151806,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,0.0005253806593827,284.783935546875,294.1499938964844,299.5960388183594,295.0937194824219,300.1914978027344,299.6186828613281,285.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207077186554,1.9979488286026026e-08,0.0011206878116354,-0.0513390377163887,0.0,0.0,0.0,-0.014717474579811,60.0,19.633176803588867,0.0,-8.563367970282344e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0001051189174177,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389587402344,0.0,0.0,0.0001106954587157,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,8.175939001375809e-05,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,0.0001106953786802,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,0.0005250878166407,284.78466796875,294.1499938964844,299.58575439453125,295.0888671875,300.18536376953125,299.6085205078125,285.5125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200830340385,1.9906392978441545e-08,0.0011200631270185,-0.051148235797882,0.0,0.0,0.0,-0.0146812396124005,60.0,19.5958309173584,0.0,-8.553818986456464e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0001049939965014,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001105639021261,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,8.166221959982067e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001105638293665,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0005244638305157,284.78594970703125,294.1499938964844,299.5652160644531,295.0791931152344,300.1731872558594,299.5881652832031,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187513591721,1.975063312897873e-08,0.0011187316849827,-0.0507416315376758,0.0,0.0,0.0,-0.0146040255203843,60.0,19.52059555053711,0.0,-8.533488227158159e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0001049939965014,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.839111328125,0.0,0.0,0.0001105639021261,299.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.837158203125,0.0,0.0,8.166221959982067e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001105638293665,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0005244638305157,284.78594970703125,294.1499938964844,299.5652160644531,295.0791931152344,300.1731872558594,299.5881652832031,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187513591721,1.975063312897873e-08,0.0011187316849827,-0.0507416315376758,0.0,0.0,0.0,-0.0146040255203843,60.0,19.52059555053711,0.0,-8.533488227158159e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0001048937265295,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001104583134292,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,8.158423588611186e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0001104582406696,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0005239630118012,284.7874755859375,294.1499938964844,299.5447082519531,295.0695495605469,300.16082763671875,299.5678100585937,285.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176826665177,1.9625602476480708e-08,0.0011176631087437,-0.0504152253270149,0.0,0.0,0.0,-0.014542045071721,60.0,19.447650909423828,0.0,-8.517186245171615e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,0.0001048937265295,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394775390625,0.0,0.0,0.0001104583134292,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,8.158423588611186e-05,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0001104582406696,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8474426269531,0.0,0.0,0.0005239630118012,284.7874755859375,294.1499938964844,299.5447082519531,295.0695495605469,300.16082763671875,299.5678100585937,285.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176826665177,1.9625602476480708e-08,0.0011176631087437,-0.0504152253270149,0.0,0.0,0.0,-0.014542045071721,60.0,19.447650909423828,0.0,-8.517186245171615e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.0001048124104272,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.0001103726826841,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,8.152097871061414e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001103726099245,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0005235568387433,284.7892150878906,294.1499938964844,299.5242614746094,295.0599670410156,300.1483154296875,299.5474853515625,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168149067088,1.952418138273515e-08,0.0011167953489348,-0.0501504465937614,0.0,0.0,0.0,-0.0144917638972401,60.0,19.37771224975586,0.0,-8.503973703000156e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.0001048124104272,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,0.0001103726826841,299.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,8.152097871061414e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,0.0001103726099245,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0005235568387433,284.7892150878906,294.1499938964844,299.5242614746094,295.0599670410156,300.1483154296875,299.5474853515625,285.5587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168149067088,1.952418138273515e-08,0.0011167953489348,-0.0501504465937614,0.0,0.0,0.0,-0.0144917638972401,60.0,19.37771224975586,0.0,-8.503973703000156e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0001047492187353,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,0.0001103061294998,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,8.147182961693034e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0001103060567402,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0005232412368059,284.79119873046875,294.1499938964844,299.5038757324219,295.050537109375,300.1355895996094,299.5271911621094,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.311946868896484,0.0,-8.493711334267574e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84326171875,0.0,0.0,0.0001047492187353,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8406982421875,0.0,0.0,0.0001103061294998,299.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,8.147182961693034e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8419189453125,0.0,0.0,0.0001103060567402,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84844970703125,0.0,0.0,0.0005232412368059,284.79119873046875,294.1499938964844,299.5038757324219,295.050537109375,300.1355895996094,299.5271911621094,285.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161412112414,1.9445348442559407e-08,0.0011161217698827,-0.049944631755352,0.0,0.0,0.0,-0.0144526856020092,60.0,19.311946868896484,0.0,-8.493711334267574e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,0.000104718033981,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.000110273293103,299.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,8.144757157424465e-05,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,0.0001102732203435,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84881591796875,0.0,0.0,0.0005230854731053,284.7922668457031,294.1499938964844,299.4936828613281,295.0458679199219,300.1291809082031,299.5170593261719,285.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158090783283,1.940644800413338e-08,0.0011157897533848,-0.0498430654406547,0.0,0.0,0.0,-0.0144334034994244,60.0,19.279619216918945,0.0,-8.488648717275282e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,0.000104687132989,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0001102407550206,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,8.1423539086245e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,0.000110240682261,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.0005229311645962,284.7933959960937,294.1499938964844,299.4835510253906,295.041259765625,300.12274169921875,299.5069274902344,285.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154796229675,1.936790638978892e-08,0.0011154601816087,-0.0497424378991127,0.0,0.0,0.0,-0.0144142974168062,60.0,19.24762916564941,0.0,-8.48363512773176e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001046261022565,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.000110176479211,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,8.137606346281245e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001101764137274,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.000522626331076,284.79571533203125,294.1499938964844,299.4632873535156,295.0321960449219,300.1098022460937,299.4867248535156,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291769959295383e-08,0.0011148087214678,-0.0495436489582061,0.0,0.0,0.0,-0.014376550912857,60.0,19.18435287475586,0.0,-8.473735846337149e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
