time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17962680,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,0.0001046261022565,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,0.000110176479211,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,8.137606346281245e-05,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0001101764137274,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85009765625,0.0,0.0,0.000522626331076,284.79571533203125,294.1499938964844,299.4632873535156,295.0321960449219,300.1098022460937,299.4867248535156,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148279299959,1.9291769959295383e-08,0.0011148087214678,-0.0495436489582061,0.0,0.0,0.0,-0.014376550912857,60.0,19.18435287475586,0.0,-8.473735846337149e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001045661338139,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001101133311749,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,8.132942457450554e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0001101132656913,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0005223268526606,284.7982177734375,294.1499938964844,299.44317626953125,295.0234069824219,300.0966796875,299.46661376953125,285.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.122339248657227,0.0,-8.46401420062648e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001045661338139,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001101133311749,299.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,8.132942457450554e-05,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,0.0001101132656913,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85113525390625,0.0,0.0,0.0005223268526606,284.7982177734375,294.1499938964844,299.44317626953125,295.0234069824219,300.0966796875,299.46661376953125,285.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141882278025,1.9216964020074563e-08,0.0011141690192744,-0.0493483282625675,0.0,0.0,0.0,-0.0143394665792584,60.0,19.122339248657227,0.0,-8.46401420062648e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,0.0001045070021064,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0001100510562537,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,8.128342597046867e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001100509907701,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0005220314487814,284.8009338378906,294.1499938964844,299.4231262207031,295.0149230957031,300.0834655761719,299.4465637207031,285.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.0011135382810607,-0.0491557046771049,0.0,0.0,0.0,-0.0143028954043984,60.0,19.061586380004883,0.0,-8.454432531834757e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8473815917969,0.0,0.0,0.0001045070021064,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0001100510562537,299.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,8.128342597046867e-05,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8461303710937,0.0,0.0,0.0001100509907701,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,0.0005220314487814,284.8009338378906,294.1499938964844,299.4231262207031,295.0149230957031,300.0834655761719,299.4465637207031,285.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135574895888,1.9143193696891103e-08,0.0011135382810607,-0.0491557046771049,0.0,0.0,0.0,-0.0143028954043984,60.0,19.061586380004883,0.0,-8.454432531834757e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001044485979946,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.000109989552584,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,8.123799489112571e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0001099894871003,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0005217397701926,284.8038024902344,294.1499938964844,299.4032287597656,295.0068054199219,300.07012939453125,299.4266662597656,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654615521431,0.0,0.0,0.0,-0.0142667768523097,60.0,19.002103805541992,0.0,-8.44497520802179e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001044485979946,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,0.000109989552584,299.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446655273437,0.0,0.0,8.123799489112571e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475341796875,0.0,0.0,0.0001099894871003,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8536376953125,0.0,0.0,0.0005217397701926,284.8038024902344,294.1499938964844,299.4032287597656,295.0068054199219,300.07012939453125,299.4266662597656,285.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,1.9070336421123105e-08,0.0011129153426736,-0.0489654615521431,0.0,0.0,0.0,-0.0142667768523097,60.0,19.002103805541992,0.0,-8.44497520802179e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.000104419690615,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0001099591172533,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,8.121551218209788e-05,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0001099590517696,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,0.0005215954151935,284.8053283691406,294.1499938964844,299.3933410644531,295.0028686523437,300.0633850097656,299.416748046875,285.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126266326755,1.903428348271064e-08,0.001112607656978,-0.0488713197410106,0.0,0.0,0.0,-0.0142489066347479,60.0,18.972944259643555,0.0,-8.44029770519228e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001043909360305,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,0.0001099288274417,299.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,8.119314588839188e-05,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84912109375,0.0,0.0,0.0001099287619581,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,0.0005214517586864,284.806884765625,294.1499938964844,299.3834533691406,294.99908447265625,300.056640625,299.4068908691406,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123198783025,1.8998406403625268e-08,0.001112300902605,-0.0487776361405849,0.0,0.0,0.0,-0.0142311220988631,60.0,18.94415283203125,0.0,-8.43564365027305e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,0.0001043339507305,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0001098688226193,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,8.114882075460628e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0001098687571357,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0005211671814322,284.8100891113281,294.1499938964844,299.3638610839844,294.9918212890625,300.0430603027344,299.38720703125,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927323708339827e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,18.887317657470703,0.0,-8.426427200447507e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520202636719,0.0,0.0,0.0001043339507305,299.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0001098688226193,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,8.114882075460628e-05,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.0001098687571357,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0005211671814322,284.8100891113281,294.1499938964844,299.3638610839844,294.9918212890625,300.0430603027344,299.38720703125,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,1.8927323708339827e-08,0.0011116926325485,-0.0485920198261737,0.0,0.0,0.0,-0.0141958808526396,60.0,18.887317657470703,0.0,-8.426427200447507e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001042778530973,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0001098097418434,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,8.110518683679402e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0001098096836358,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0005208869697526,284.8134765625,294.1499938964844,299.3443908691406,294.98504638671875,300.0293884277344,299.36767578125,285.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,18.831932067871094,0.0,-8.417357832968264e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538513183594,0.0,0.0,0.0001042778530973,299.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515930175781,0.0,0.0,0.0001098097418434,299.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,8.110518683679402e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.0001098096836358,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585205078125,0.0,0.0,0.0005208869697526,284.8134765625,294.1499938964844,299.3443908691406,294.98504638671875,300.0293884277344,299.36767578125,285.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111131170764,1.885734235429481e-08,0.0011110942577943,-0.0484092682600021,0.0,0.0,0.0,-0.0141611881554126,60.0,18.831932067871094,0.0,-8.417357832968264e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.0001042227668222,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001097517379093,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,8.106233872240409e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0001097516724257,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0005206118803471,284.8169860839844,294.1499938964844,299.3251037597656,294.97882080078125,300.015625,299.3482971191406,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.778106689453125,0.0,-8.408457574660133e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558044433594,0.0,0.0,0.0001042227668222,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8535461425781,0.0,0.0,0.0001097517379093,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518981933594,0.0,0.0,8.106233872240409e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546142578125,0.0,0.0,0.0001097516724257,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86041259765625,0.0,0.0,0.0005206118803471,284.8169860839844,294.1499938964844,299.3251037597656,294.97882080078125,300.015625,299.3482971191406,285.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105255689471,1.878862931903313e-08,0.0011105068260803,-0.0482298322021961,0.0,0.0,0.0,-0.0141271250322461,60.0,18.778106689453125,0.0,-8.408457574660133e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,0.0001041689174599,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0001096950290957,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,8.102045103441924e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.0001096949636121,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.000520342902746,284.8206787109375,294.1499938964844,299.3060302734375,294.97320556640625,300.0017395019531,299.3291015625,285.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721451056080696e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938209369778,60.0,18.725948333740234,0.0,-8.399761242117165e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,0.0001041689174599,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.0001096950290957,299.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8540344238281,0.0,0.0,8.102045103441924e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.0001096949636121,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.000520342902746,284.8206787109375,294.1499938964844,299.3060302734375,294.97320556640625,300.0017395019531,299.3291015625,285.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099510593339,1.8721451056080696e-08,0.0011099324328824,-0.04805438965559,0.0,0.0,0.0,-0.0140938209369778,60.0,18.725948333740234,0.0,-8.399761242117165e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001041426367009,299.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001096673513529,299.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85516357421875,0.0,0.0,8.1000012869481e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578491210937,0.0,0.0,0.0001096672858693,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0005202116444706,284.8226013183594,294.1499938964844,299.2965393066406,294.9706115722656,299.9947814941406,299.319580078125,285.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096713133156,1.8688666614252725e-08,0.0011096525704488,-0.0479687713086605,0.0,0.0,0.0,-0.0140775712206959,60.0,18.70071029663086,0.0,-8.395518591441944e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,0.000104116712464,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.00010964005196,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563232421875,0.0,0.0,8.09798511909321e-05,298.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001096399864763,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0005200821324251,284.8245544433594,294.1499938964844,299.2871398925781,294.9682006835937,299.98779296875,299.31011962890625,285.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093948269262,1.8656328037991443e-08,0.0011093762004747,-0.047884315252304,0.0,0.0,0.0,-0.0140615403652191,60.0,18.6758975982666,0.0,-8.391334915813786e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001040659772115,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0001095866246032,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,8.094038639683276e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001095865663955,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0005198287544772,284.8285522460937,294.1499938964844,299.2684631347656,294.9638977050781,299.9737548828125,299.291259765625,285.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.0477190241217613,0.0,0.0,0.0,-0.0140301613137125,60.0,18.62727928161621,0.0,-8.38314946349783e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001040659772115,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8602905273437,0.0,0.0,0.0001095866246032,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85870361328125,0.0,0.0,8.094038639683276e-05,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001095865663955,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0005198287544772,284.8285522460937,294.1499938964844,299.2684631347656,294.9638977050781,299.9737548828125,299.291259765625,285.7503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088530300185,1.8593036443803612e-08,0.001108834403567,-0.0477190241217613,0.0,0.0,0.0,-0.0140301613137125,60.0,18.62727928161621,0.0,-8.38314946349783e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0001040246279444,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0001095430779969,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,8.090822666417807e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001095430197892,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0005196222336962,284.83270263671875,294.1499938964844,299.25,294.9603271484375,299.95965576171875,299.27264404296875,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541442159403232e-08,0.0011083933059126,-0.0475842729210853,0.0,0.0,0.0,-0.0140045844018459,60.0,18.581586837768555,0.0,-8.376480309379988e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0001040246279444,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0001095430779969,299.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612365722656,0.0,0.0,8.090822666417807e-05,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0001095430197892,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,0.0005196222336962,284.83270263671875,294.1499938964844,299.25,294.9603271484375,299.95965576171875,299.27264404296875,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084118159487,1.8541442159403232e-08,0.0011083933059126,-0.0475842729210853,0.0,0.0,0.0,-0.0140045844018459,60.0,18.581586837768555,0.0,-8.376480309379988e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001040275092236,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001095461120712,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,8.091046038316563e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0001095460538635,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0005196366691961,284.8370361328125,294.1499938964844,299.2317810058594,294.9573059082031,299.9454650878906,299.2541809082031,285.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084415018558,1.8544961122302084e-08,0.0011084228754043,-0.0475934669375419,0.0,0.0,0.0,-0.014006326906383,60.0,18.543127059936523,0.0,-8.376935056730873e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001040275092236,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,0.0001095461120712,299.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638916015625,0.0,0.0,8.091046038316563e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866455078125,0.0,0.0,0.0001095460538635,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0005196366691961,284.8370361328125,294.1499938964844,299.2317810058594,294.9573059082031,299.9454650878906,299.2541809082031,285.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084415018558,1.8544961122302084e-08,0.0011084228754043,-0.0475934669375419,0.0,0.0,0.0,-0.014006326906383,60.0,18.543127059936523,0.0,-8.376935056730873e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0001040860006469,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001096077030524,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,8.09559496701695e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001096076448448,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0005199288716539,284.84161376953125,294.1499938964844,299.2137756347656,294.9546813964844,299.9311218261719,299.2359619140625,285.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090660700574,1.8617779318219612e-08,0.0011090474436059,-0.0477836392819881,0.0,0.0,0.0,-0.0140424342826008,60.0,18.51509666442871,0.0,-8.38634903743696e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,0.0001040860006469,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001096077030524,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,8.09559496701695e-05,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001096076448448,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.0005199288716539,284.84161376953125,294.1499938964844,299.2137756347656,294.9546813964844,299.9311218261719,299.2359619140625,285.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090660700574,1.8617779318219612e-08,0.0011090474436059,-0.0477836392819881,0.0,0.0,0.0,-0.0140424342826008,60.0,18.51509666442871,0.0,-8.38634903743696e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.0,0.0,0.0001040935894707,299.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697509765625,0.0,0.0,0.0001096156920539,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,8.09618504717946e-05,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001096156338462,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87603759765625,0.0,0.0,0.0005199667648412,284.8439025878906,294.1499938964844,299.204833984375,294.9534912109375,299.9239501953125,299.2268371582031,285.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091493070125,1.86272011148958e-08,0.001109130680561,-0.0478082410991191,0.0,0.0,0.0,-0.0140471179038286,60.0,18.49968719482422,0.0,-8.38756690768605e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0001041508367052,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,0.0001096759733627,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,8.100637933239341e-05,298.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.000109675915155,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8774108886719,0.0,0.0,0.0005202527390792,284.84619140625,294.1499938964844,299.1959533691406,294.952392578125,299.9167785644531,299.2177429199219,285.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097560636699,1.8698500525715644e-08,0.0011097373208031,-0.0479944534599781,0.0,0.0,0.0,-0.0140824504196643,60.0,18.4860782623291,0.0,-8.39679117348169e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001043007723637,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001098338616429,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,8.112299110507593e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.0001098338107112,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0005210017552599,284.85089111328125,294.1499938964844,299.1783447265625,294.9504089355469,299.9023742675781,299.1996765136719,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113504879176,1.8885264907453347e-08,0.0011113316286355,-0.0484821870923042,0.0,0.0,0.0,-0.0141750229522585,60.0,18.46713256835937,0.0,-8.420975916578757e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0001043007723637,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001098338616429,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,8.112299110507593e-05,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.0001098338107112,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0005210017552599,284.85089111328125,294.1499938964844,299.1783447265625,294.9504089355469,299.9023742675781,299.1996765136719,285.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113504879176,1.8885264907453347e-08,0.0011113316286355,-0.0484821870923042,0.0,0.0,0.0,-0.0141750229522585,60.0,18.46713256835937,0.0,-8.420975916578757e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0001044945674948,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001100379449781,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,8.127371984301135e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001100378867704,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.0005219698650762,284.8557434082031,294.1499938964844,299.1609191894531,294.9487609863281,299.8879089355469,299.1817932128906,285.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134149972349,1.912668601278256e-08,0.0011133957887068,-0.0491126030683517,0.0,0.0,0.0,-0.0142947053536772,60.0,18.45781707763672,0.0,-8.452289534943702e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8792419433594,0.0,0.0,0.0001044945674948,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87725830078125,0.0,0.0,0.0001100379449781,299.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,8.127371984301135e-05,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782043457031,0.0,0.0,0.0001100378867704,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.0005219698650762,284.8557434082031,294.1499938964844,299.1609191894531,294.9487609863281,299.8879089355469,299.1817932128906,285.835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011134149972349,1.912668601278256e-08,0.0011133957887068,-0.0491126030683517,0.0,0.0,0.0,-0.0142947053536772,60.0,18.45781707763672,0.0,-8.452289534943702e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001047688710968,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001103267932194,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,8.148706547217444e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0001103267350117,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0005233400734141,284.861083984375,294.1499938964844,299.1436462402344,294.9473571777344,299.8731689453125,299.1642150878906,285.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163373710587,1.9468421541546377e-08,0.0011163179297,-0.0500048696994781,0.0,0.0,0.0,-0.0144641175866127,60.0,18.46660041809082,0.0,-8.496714087868895e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001047688710968,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.0001103267932194,299.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793640136719,0.0,0.0,8.148706547217444e-05,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817443847656,0.0,0.0,0.0001103267350117,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0005233400734141,284.861083984375,294.1499938964844,299.1436462402344,294.9473571777344,299.8731689453125,299.1642150878906,285.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163373710587,1.9468421541546377e-08,0.0011163179297,-0.0500048696994781,0.0,0.0,0.0,-0.0144641175866127,60.0,18.46660041809082,0.0,-8.496714087868895e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0001050166465574,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001105877090594,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,8.16797764855437e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0001105876581277,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0005245778011158,284.8664855957031,294.1499938964844,299.1265563964844,294.9462585449219,299.8583984375,299.14666748046875,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189798824489,1.977711150402684e-08,0.0011189600918442,-0.0508107505738735,0.0,0.0,0.0,-0.0146171618252992,60.0,18.47451400756836,0.0,-8.53694217539669e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.0001050166465574,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001105877090594,299.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829345703125,0.0,0.0,8.16797764855437e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0001105876581277,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902587890625,0.0,0.0,0.0005245778011158,284.8664855957031,294.1499938964844,299.1265563964844,294.9462585449219,299.8583984375,299.14666748046875,285.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189798824489,1.977711150402684e-08,0.0011189600918442,-0.0508107505738735,0.0,0.0,0.0,-0.0146171618252992,60.0,18.47451400756836,0.0,-8.53694217539669e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0001051461731549,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,0.0001107241041609,299.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846435546875,0.0,0.0,8.178051939466968e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869934082031,0.0,0.0,0.0001107240459532,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,0.0005252247792668,284.8690795898437,294.1499938964844,299.1180419921875,294.94580078125,299.8510437011719,299.1377868652344,285.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203583562746,1.993847398296112e-08,0.0011203384492546,-0.0512319765985012,0.0,0.0,0.0,-0.0146971493959426,60.0,18.475893020629883,0.0,-8.55800905696924e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897399902344,0.0,0.0,0.0001053049782058,299.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001108913347707,299.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,8.190402877517045e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.000110891276563,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936462402344,0.0,0.0,0.0005260180332697,284.87176513671875,294.1499938964844,299.1095886230469,294.9454040527344,299.8436584472656,299.12908935546875,285.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122047775425,2.0136326384090363e-08,0.0011220276355743,-0.0517484210431575,0.0,0.0,0.0,-0.0147952195256948,60.0,18.48189353942871,0.0,-8.583875654721852e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
