time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965020,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,0.0001056169130606,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001112198224291,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,8.2146652857773e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,0.0001112197642214,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.0005275763105601,284.87725830078125,294.1499938964844,299.0927734375,294.9447631835937,299.8288269042969,299.1116638183594,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253712000325,2.0524968391555376e-08,0.0011253507109358,-0.0527627505362033,0.0,0.0,0.0,-0.0149878859519958,60.0,18.49632835388184,0.0,-8.634797410422834e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,0.0001056169130606,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001112198224291,299.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,8.2146652857773e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,0.0001112197642214,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.0005275763105601,284.87725830078125,294.1499938964844,299.0927734375,294.9447631835937,299.8288269042969,299.1116638183594,285.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253712000325,2.0524968391555376e-08,0.0011253507109358,-0.0527627505362033,0.0,0.0,0.0,-0.0149878859519958,60.0,18.49632835388184,0.0,-8.634797410422834e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001059567730408,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0001115777049562,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,8.241098112193868e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0001115776540245,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005292739951983,284.8829040527344,294.1499938964844,299.0760498046875,294.9443664550781,299.8139343261719,299.09442138671875,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.094840745314741e-08,0.0011289725080132,-0.0538677088916301,0.0,0.0,0.0,-0.0151978079229593,60.0,18.51627540588379,0.0,-8.690449249115775e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,0.0001059567730408,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.895263671875,0.0,0.0,0.0001115777049562,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,8.241098112193868e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,0.0001115776540245,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,0.0005292739951983,284.8829040527344,294.1499938964844,299.0760498046875,294.9443664550781,299.8139343261719,299.09442138671875,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289934627711,2.094840745314741e-08,0.0011289725080132,-0.0538677088916301,0.0,0.0,0.0,-0.0151978079229593,60.0,18.51627540588379,0.0,-8.690449249115775e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0001062863302649,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0001119247390306,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,8.266729855677113e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0001119246880989,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0005309201660566,284.888671875,294.1499938964844,299.0594787597656,294.9441223144531,299.7989501953125,299.0772705078125,285.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325024534016,2.1358998125720063e-08,0.0011324810329824,-0.0549389645457267,0.0,0.0,0.0,-0.015401342883706,60.0,18.53803825378418,0.0,-8.744584079067864e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009704589844,0.0,0.0,0.0001062863302649,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8991394042969,0.0,0.0,0.0001119247390306,299.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,8.266729855677113e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0001119246880989,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047241210937,0.0,0.0,0.0005309201660566,284.888671875,294.1499938964844,299.0594787597656,294.9441223144531,299.7989501953125,299.0772705078125,285.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325024534016,2.1358998125720063e-08,0.0011324810329824,-0.0549389645457267,0.0,0.0,0.0,-0.015401342883706,60.0,18.53803825378418,0.0,-8.744584079067864e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0001066404729499,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001122976755141,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,8.294274448417127e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001122976245824,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0005326892714947,284.8946228027344,294.1499938964844,299.04296875,294.9440612792969,299.78387451171875,299.060302734375,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800246940983925e-08,0.0011362576624378,-0.0560899898409843,0.0,0.0,0.0,-0.0156201068311929,60.0,18.56317710876465,0.0,-8.802946638297726e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,0.0001066404729499,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001122976755141,299.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9018859863281,0.0,0.0,8.294274448417127e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,0.0001122976245824,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0005326892714947,284.8946228027344,294.1499938964844,299.04296875,294.9440612792969,299.78387451171875,299.060302734375,285.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136279432103,2.1800246940983925e-08,0.0011362576624378,-0.0560899898409843,0.0,0.0,0.0,-0.0156201068311929,60.0,18.56317710876465,0.0,-8.802946638297726e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070739746094,0.0,0.0,0.0001068065539584,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001124725604313,299.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,8.307192183565348e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001124725094996,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,0.000533518847078,284.89764404296875,294.1499938964844,299.0347595214844,294.944091796875,299.7763366699219,299.0518493652344,285.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380469659343,2.2007165867421463e-08,0.0011380249634385,-0.0566296838223934,0.0,0.0,0.0,-0.0157226752489805,60.0,18.57598304748535,0.0,-8.830382824953632e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092102050781,0.0,0.0,0.0001069788704626,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001126540155382,299.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,8.320593769894913e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082946777344,0.0,0.0,0.0001126539646065,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128723144531,0.0,0.0,0.0005343796219676,284.9007873535156,294.1499938964844,299.0265808105469,294.94415283203125,299.7687072753906,299.0434875488281,285.94586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139880856499,2.2221856355031377e-08,0.0011398586211726,-0.0571895949542522,0.0,0.0,0.0,-0.0158290956169366,60.0,18.58961677551269,0.0,-8.858894062768743e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0001073186504072,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001130118180299,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,8.34702150314115e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.0001130117743741,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0005360768991522,284.9072265625,294.1499938964844,299.0102233886719,294.94439697265625,299.75341796875,299.0268249511719,285.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435012565925,2.2645203046067763e-08,0.0011434785556048,-0.0582935214042663,0.0,0.0,0.0,-0.0160389672964811,60.0,18.617197036743164,0.0,-8.915249338770084e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136962890625,0.0,0.0,0.0001073186504072,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001130118180299,299.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,8.34702150314115e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91278076171875,0.0,0.0,0.0001130117743741,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91729736328125,0.0,0.0,0.0005360768991522,284.9072265625,294.1499938964844,299.0102233886719,294.94439697265625,299.75341796875,299.0268249511719,285.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435012565925,2.2645203046067763e-08,0.0011434785556048,-0.0582935214042663,0.0,0.0,0.0,-0.0160389672964811,60.0,18.617197036743164,0.0,-8.915249338770084e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001076603148248,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001133716141339,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,8.373595483135432e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001133715632022,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0005377836641855,284.9136657714844,294.1499938964844,298.9939880371094,294.9447326660156,299.7381286621094,299.0101318359375,285.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471417965367,2.307090340991636e-08,0.0011471186298877,-0.059403371065855,0.0,0.0,0.0,-0.016250004991889,60.0,18.64484405517578,0.0,-8.97209773143004e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001076603148248,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001133716141339,299.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151611328125,0.0,0.0,8.373595483135432e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,0.0001133715632022,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0005377836641855,284.9136657714844,294.1499938964844,298.9939880371094,294.9447326660156,299.7381286621094,299.0101318359375,285.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471417965367,2.307090340991636e-08,0.0011471186298877,-0.059403371065855,0.0,0.0,0.0,-0.016250004991889,60.0,18.64484405517578,0.0,-8.97209773143004e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.000107993131678,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0001137220824602,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,8.399480429943651e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001137220315285,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0005394461331889,284.9201965332031,294.1499938964844,298.9777526855469,294.9451599121094,299.7228088378906,298.99346923828125,285.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506866430863,2.348556904507859e-08,0.0011506631271913,-0.0604842454195022,0.0,0.0,0.0,-0.0164555665105581,60.0,18.67169761657715,0.0,-9.027646541426293e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92266845703125,0.0,0.0,0.000107993131678,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,0.0001137220824602,299.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,8.399480429943651e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217834472656,0.0,0.0,0.0001137220315285,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261474609375,0.0,0.0,0.0005394461331889,284.9201965332031,294.1499938964844,298.9777526855469,294.9451599121094,299.7228088378906,298.99346923828125,285.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506866430863,2.348556904507859e-08,0.0011506631271913,-0.0604842454195022,0.0,0.0,0.0,-0.0164555665105581,60.0,18.67169761657715,0.0,-9.027646541426293e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001083161696442,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001140622553066,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,8.424605766776949e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001140622043749,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0005410597659647,284.9268493652344,294.1499938964844,298.96160888671875,294.9456787109375,299.7074279785156,298.9769287109375,286.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541282292455,2.3888059530463586e-08,0.0011541043641045,-0.0615331828594207,0.0,0.0,0.0,-0.0166550949215888,60.0,18.697704315185547,0.0,-9.081727370130468e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001083161696442,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,0.0001140622553066,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244079589844,0.0,0.0,8.424605766776949e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,0.0001140622043749,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0005410597659647,284.9268493652344,294.1499938964844,298.96160888671875,294.9456787109375,299.7074279785156,298.9769287109375,286.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541282292455,2.3888059530463586e-08,0.0011541043641045,-0.0615331828594207,0.0,0.0,0.0,-0.0166550949215888,60.0,18.697704315185547,0.0,-9.081727370130468e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,0.0001084738905774,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,0.0001142283363151,299.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,8.436872303718701e-05,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001142282926593,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.0005418476648628,284.9302062988281,294.1499938964844,298.9535217285156,294.9459533691406,299.69970703125,298.9686889648437,286.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558084515854,2.4084569005822232e-08,0.0011557843536138,-0.0620452426373958,0.0,0.0,0.0,-0.0167525112628936,60.0,18.710424423217773,0.0,-9.10819011323838e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0001086273186956,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930419921875,0.0,0.0,0.0001143899062299,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,8.448806329397485e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93121337890625,0.0,0.0,0.0001143898625741,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354858398437,0.0,0.0,0.0005426140851341,284.9336242675781,294.1499938964844,298.9454650878906,294.9462585449219,299.6919860839844,298.96044921875,286.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574430391192,2.427573519980797e-08,0.0011574188247323,-0.0625433325767517,0.0,0.0,0.0,-0.0168472807854414,60.0,18.722766876220703,0.0,-9.133970024777228e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0001089198631234,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001146979702753,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,8.471558976452798e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0001146979193435,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0005440753884613,284.9405517578125,294.1499938964844,298.9293518066406,294.94683837890625,299.676513671875,298.9440612792969,286.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605598265305,2.4640227636041345e-08,0.0011605351464822,-0.0634928941726684,0.0,0.0,0.0,-0.0170279722660779,60.0,18.74592399597168,0.0,-9.183225557762853e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,0.0001089198631234,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93536376953125,0.0,0.0,0.0001146979702753,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,8.471558976452798e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0001146979193435,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0005440753884613,284.9405517578125,294.1499938964844,298.9293518066406,294.94683837890625,299.676513671875,298.9440612792969,286.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011605598265305,2.4640227636041345e-08,0.0011605351464822,-0.0634928941726684,0.0,0.0,0.0,-0.0170279722660779,60.0,18.74592399597168,0.0,-9.183225557762853e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001091918820748,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0001149844174506,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,8.49271600600332e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0001149843737948,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,0.0005454342463053,284.9476318359375,294.1499938964844,298.9132385253906,294.9474792480469,299.6609802246094,298.9277038574219,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634579859673,2.4979145862857883e-08,0.0011634329566732,-0.0643756836652755,0.0,0.0,0.0,-0.017195988446474,60.0,18.76663017272949,0.0,-9.229143671518616e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,0.0001091918820748,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0001149844174506,299.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,8.49271600600332e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.941162109375,0.0,0.0,0.0001149843737948,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453125,0.0,0.0,0.0005454342463053,284.9476318359375,294.1499938964844,298.9132385253906,294.9474792480469,299.6609802246094,298.9277038574219,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634579859673,2.4979145862857883e-08,0.0011634329566732,-0.0643756836652755,0.0,0.0,0.0,-0.017195988446474,60.0,18.76663017272949,0.0,-9.229143671518616e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001094411345547,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0001152468903455,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,8.51210206747055e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0001152468466898,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0005466793081723,284.954833984375,294.1499938964844,298.8971252441406,294.9480895996094,299.6453857421875,298.911376953125,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661134194582,2.5289690341878668e-08,0.0011660881573334,-0.065184436738491,0.0,0.0,0.0,-0.0173499379307031,60.0,18.784467697143555,0.0,-9.271317225056921e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.0001094411345547,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9455871582031,0.0,0.0,0.0001152468903455,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94439697265625,0.0,0.0,8.51210206747055e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0001152468466898,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9504089355469,0.0,0.0,0.0005466793081723,284.954833984375,294.1499938964844,298.8971252441406,294.9480895996094,299.6453857421875,298.911376953125,286.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661134194582,2.5289690341878668e-08,0.0011660881573334,-0.065184436738491,0.0,0.0,0.0,-0.0173499379307031,60.0,18.784467697143555,0.0,-9.271317225056921e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001096615524147,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0001154790006694,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,8.52924567880109e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0001154789570136,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,0.0005477803642861,284.9621887207031,294.1499938964844,298.8809814453125,294.9486999511719,299.6297607421875,298.89508056640625,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684615164995,2.5564308003822592e-08,0.001168436021544,-0.065899521112442,0.0,0.0,0.0,-0.0174860749393701,60.0,18.798480987548828,0.0,-9.308692483500637e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001096615524147,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0001154790006694,299.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497375488281,0.0,0.0,8.52924567880109e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516296386719,0.0,0.0,0.0001154789570136,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,0.0005477803642861,284.9621887207031,294.1499938964844,298.8809814453125,294.9486999511719,299.6297607421875,298.89508056640625,286.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684615164995,2.5564308003822592e-08,0.001168436021544,-0.065899521112442,0.0,0.0,0.0,-0.0174860749393701,60.0,18.798480987548828,0.0,-9.308692483500637e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,0.0001097629210562,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0001155857462435,299.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,8.537129906471819e-05,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0001155856953118,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0005482867127284,284.9659118652344,294.1499938964844,298.8728942871094,294.948974609375,299.6219177246094,298.8869323730469,286.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695409193634,2.5690596316962924e-08,0.0011695153079926,-0.066228337585926,0.0,0.0,0.0,-0.0175486784428358,60.0,18.804218292236328,0.0,-9.325905381274424e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,0.0001098543580155,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,0.0001156820289907,299.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,8.544241427443922e-05,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,0.0001156819853349,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0005487434682436,284.9696350097656,294.1499938964844,298.8648376464844,294.9492492675781,299.61407470703125,298.8787841796875,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705150827765,2.580451230471681e-08,0.0011704893549904,-0.0665249153971672,0.0,0.0,0.0,-0.0176051519811153,60.0,18.808704376220703,0.0,-9.341445661448233e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001100092413253,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.0001158451341325,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,8.556288230465725e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0001158450904767,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0005495172226801,284.9772644042969,294.1499938964844,298.8486328125,294.94976806640625,299.598388671875,298.86248779296875,286.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721651535481,2.5997467290039825e-08,0.001172139076516,-0.0670272409915924,0.0,0.0,0.0,-0.0177008062601089,60.0,18.81365394592285,0.0,-9.367797559889368e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001100092413253,299.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.0001158451341325,299.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,8.556288230465725e-05,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0001158450904767,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,0.0005495172226801,284.9772644042969,294.1499938964844,298.8486328125,294.94976806640625,299.598388671875,298.86248779296875,286.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721651535481,2.5997467290039825e-08,0.001172139076516,-0.0670272409915924,0.0,0.0,0.0,-0.0177008062601089,60.0,18.81365394592285,0.0,-9.367797559889368e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.000110129614768,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0001159718885901,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,8.565650205127895e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001159718449343,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0005501185078173,284.9849853515625,294.1499938964844,298.8323974609375,294.9501953125,299.5826416015625,298.8461608886719,286.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173447817564,2.61474184526378e-08,0.0011734216241165,-0.0674175694584846,0.0,0.0,0.0,-0.0177751462906599,60.0,18.813474655151367,0.0,-9.388301691615197e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.968994140625,0.0,0.0,0.000110129614768,299.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0001159718885901,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,8.565650205127895e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,0.0001159718449343,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0005501185078173,284.9849853515625,294.1499938964844,298.8323974609375,294.9501953125,299.5826416015625,298.8461608886719,286.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173447817564,2.61474184526378e-08,0.0011734216241165,-0.0674175694584846,0.0,0.0,0.0,-0.0177751462906599,60.0,18.813474655151367,0.0,-9.388301691615197e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,0.0001102084934245,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001160549509222,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,8.571784564992413e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001160549072665,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0005505125736817,284.9928283691406,294.1499938964844,298.8160705566406,294.95050048828125,299.56689453125,298.829833984375,286.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742877541109,2.6245650985856628e-08,0.0011742615606635,-0.0676732659339904,0.0,0.0,0.0,-0.0178238432854414,60.0,18.80733299255371,0.0,-9.40174658126125e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,0.0001102084934245,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001160549509222,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721984863281,0.0,0.0,8.571784564992413e-05,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001160549072665,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,0.0005505125736817,284.9928283691406,294.1499938964844,298.8160705566406,294.95050048828125,299.56689453125,298.829833984375,286.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742877541109,2.6245650985856628e-08,0.0011742615606635,-0.0676732659339904,0.0,0.0,0.0,-0.0178238432854414,60.0,18.80733299255371,0.0,-9.40174658126125e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001102443929994,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.000116092749522,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,8.574577077524737e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001160927131422,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.000550691911485,285.00079345703125,294.1499938964844,298.7996826171875,294.9507141113281,299.5511169433594,298.8134460449219,286.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746700620278,2.6290331689438066e-08,0.0011746437521651,-0.0677895620465278,0.0,0.0,0.0,-0.017845993861556,60.0,18.794891357421875,0.0,-9.407864354216144e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001102443929994,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791564941406,0.0,0.0,0.000116092749522,299.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,8.574577077524737e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001160927131422,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.000550691911485,285.00079345703125,294.1499938964844,298.7996826171875,294.9507141113281,299.5511169433594,298.8134460449219,286.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746700620278,2.6290331689438066e-08,0.0011746437521651,-0.0677895620465278,0.0,0.0,0.0,-0.017845993861556,60.0,18.794891357421875,0.0,-9.407864354216144e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98358154296875,0.0,0.0,0.0001102458845707,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9821472167969,0.0,0.0,0.0001160943211289,299.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,8.574692765250802e-05,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001160942774731,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0005506993620656,285.0047912597656,294.1499938964844,298.7914733886719,294.9507751464844,299.5432434082031,298.80523681640625,286.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746851960197,2.6292161336982645e-08,0.0011746588861569,-0.0677943229675293,0.0,0.0,0.0,-0.0178468991070985,60.0,18.786195755004883,0.0,-9.408115175801869e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
