time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967360,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0001102331516449,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0001160809188149,299.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,8.573702507419512e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,0.0001160808751592,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,0.0005506357992999,285.00885009765625,294.1499938964844,298.7832336425781,294.9508056640625,299.53533935546875,298.7970275878906,286.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745494557544,2.6276270048697373e-08,0.0011745231458917,-0.0677529573440551,0.0,0.0,0.0,-0.0178390219807624,60.0,18.775541305541992,0.0,-9.405938783402237e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0001101566958823,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.000116000395792,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,8.567755139665678e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0001160003521363,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.000550253840629,285.0170288085937,294.1499938964844,298.76666259765625,294.95074462890625,299.51953125,298.7805480957031,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737345485016,2.6180929424413083e-08,0.0011737083550542,-0.0675048008561134,0.0,0.0,0.0,-0.0177917592227458,60.0,18.74668312072754,0.0,-9.392886823889057e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926452636719,0.0,0.0,0.0001101566958823,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.000116000395792,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902038574219,0.0,0.0,8.567755139665678e-05,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0001160003521363,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.000550253840629,285.0170288085937,294.1499938964844,298.76666259765625,294.95074462890625,299.51953125,298.7805480957031,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737345485016,2.6180929424413083e-08,0.0011737083550542,-0.0675048008561134,0.0,0.0,0.0,-0.0177917592227458,60.0,18.74668312072754,0.0,-9.392886823889057e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001100420995499,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.000115879724035,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.558842091588303e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001158796803792,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0005496814846992,285.0252990722656,294.1499938964844,298.75,294.95050048828125,299.5037536621094,298.7640380859375,286.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725146323442,2.603807480738851e-08,0.0011724885553121,-0.0671329423785209,0.0,0.0,0.0,-0.0177209489047527,60.0,18.71198081970215,0.0,-9.37334760919839e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,0.0001100420995499,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,0.000115879724035,299.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,8.558842091588303e-05,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.0001158796803792,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0005496814846992,285.0252990722656,294.1499938964844,298.75,294.95050048828125,299.5037536621094,298.7640380859375,286.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725146323442,2.603807480738851e-08,0.0011724885553121,-0.0671329423785209,0.0,0.0,0.0,-0.0177209489047527,60.0,18.71198081970215,0.0,-9.37334760919839e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0001098017601179,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001156266371253,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,8.540149428881705e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001156265934696,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0005484809516929,285.0336303710937,294.1499938964844,298.733154296875,294.9501953125,299.48797607421875,298.7474060058594,286.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699523311108,2.573851709541941e-08,0.0011699266033247,-0.0663530975580215,0.0,0.0,0.0,-0.0175724439322948,60.0,18.661659240722656,0.0,-9.332440953357948e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,0.0001098017601179,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00372314453125,0.0,0.0,0.0001156266371253,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,8.540149428881705e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0001156265934696,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,0.0005484809516929,285.0336303710937,294.1499938964844,298.733154296875,294.9501953125,299.48797607421875,298.7474060058594,286.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699523311108,2.573851709541941e-08,0.0011699266033247,-0.0663530975580215,0.0,0.0,0.0,-0.0175724439322948,60.0,18.661659240722656,0.0,-9.332440953357948e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001094603794626,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001152671393356,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,8.513597276760265e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001152671029558,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0005467757000587,285.04205322265625,294.1499938964844,298.716064453125,294.9499206542969,299.4721984863281,298.7306823730469,286.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166314817965,2.531305121067362e-08,0.0011662895558401,-0.0652452707290649,0.0,0.0,0.0,-0.0173615254461765,60.0,18.59939765930176,0.0,-9.274494061628505e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001094603794626,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0001152671393356,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,8.513597276760265e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0001152671029558,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,0.0005467757000587,285.04205322265625,294.1499938964844,298.716064453125,294.9499206542969,299.4721984863281,298.7306823730469,286.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166314817965,2.531305121067362e-08,0.0011662895558401,-0.0652452707290649,0.0,0.0,0.0,-0.0173615254461765,60.0,18.59939765930176,0.0,-9.274494061628505e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001092136662919,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132751464844,0.0,0.0,0.000115007343993,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01226806640625,0.0,0.0,8.494408393744379e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.013916015625,0.0,0.0,0.0001150073003373,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173645019531,0.0,0.0,0.0005455433856695,285.0462951660156,294.1499938964844,298.7074279785156,294.9498291015625,299.4643249511719,298.7222900390625,286.2106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636858107522,2.500558338169867e-08,0.001163660781458,-0.0644445419311523,0.0,0.0,0.0,-0.0172091033309698,60.0,18.559112548828125,0.0,-9.232729780705996e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,0.0001089083089027,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001146857830462,299.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,8.4706574853044e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0001146857393905,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0005440180539153,285.050537109375,294.1499938964844,298.6987609863281,294.94976806640625,299.4564819335937,298.7138671875,286.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604323517531,2.4625030903280293e-08,0.0011604077881202,-0.0634533017873764,0.0,0.0,0.0,-0.0170204527676105,60.0,18.51180076599121,0.0,-9.181169247085565e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001080985312,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001138330480898,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,8.407674613408744e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0001138330044341,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0005399730871431,285.0590515136719,294.1499938964844,298.68121337890625,294.9496459960937,299.4408264160156,298.697021484375,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518053943291,2.361588968824435e-08,0.0011517817620187,-0.0608238950371742,0.0,0.0,0.0,-0.0165201928466558,60.0,18.392108917236328,0.0,-9.045138682495236e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,0.0001080985312,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.0001138330480898,299.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,8.407674613408744e-05,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.0001138330044341,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0005399730871431,285.0590515136719,294.1499938964844,298.68121337890625,294.9496459960937,299.4408264160156,298.697021484375,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518053943291,2.361588968824435e-08,0.0011517817620187,-0.0608238950371742,0.0,0.0,0.0,-0.0165201928466558,60.0,18.392108917236328,0.0,-9.045138682495236e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0001070378930307,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001127161449403,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,8.325180533574894e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001127161085605,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0005346750258468,285.0675964355469,294.1499938964844,298.6634216308594,294.9495849609375,299.4252624511719,298.68017578125,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405039113014,2.2294162960179165e-08,0.001140481675975,-0.0573781505227088,0.0,0.0,0.0,-0.0158649645745754,60.0,18.237882614135746,0.0,-8.868506284898103e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0001070378930307,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02947998046875,0.0,0.0,0.0001127161449403,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,8.325180533574894e-05,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0001127161085605,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0005346750258468,285.0675964355469,294.1499938964844,298.6634216308594,294.9495849609375,299.4252624511719,298.68017578125,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405039113014,2.2294162960179165e-08,0.001140481675975,-0.0573781505227088,0.0,0.0,0.0,-0.0158649645745754,60.0,18.237882614135746,0.0,-8.868506284898103e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0001057334375218,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001113424805225,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,8.223722397815436e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001113424514187,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0005281590274535,285.0761108398437,294.1499938964844,298.6454162597656,294.9495849609375,299.40985107421875,298.6634216308594,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266057845205,2.066863302729871e-08,0.0011265851790085,-0.0531376563012599,0.0,0.0,0.0,-0.0150591367855668,60.0,18.046573638916016,0.0,-8.65365805680085e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372619628906,0.0,0.0,0.0001057334375218,299.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0001113424805225,299.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,8.223722397815436e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365905761719,0.0,0.0,0.0001113424514187,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0005281590274535,285.0761108398437,294.1499938964844,298.6454162597656,294.9495849609375,299.40985107421875,298.6634216308594,286.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266057845205,2.066863302729871e-08,0.0011265851790085,-0.0531376563012599,0.0,0.0,0.0,-0.0150591367855668,60.0,18.046573638916016,0.0,-8.65365805680085e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001042685471475,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001097998829209,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,8.109786722343415e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001097998465411,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0005208416259847,285.0845947265625,294.1499938964844,298.6271667480469,294.9496765136719,299.3945617675781,298.6468200683594,286.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109972838312,1.884322742284894e-08,0.0011109785409644,-0.0483724065124988,0.0,0.0,0.0,-0.0141542153432965,60.0,17.82614517211914,0.0,-8.41552889596642e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001042685471475,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0001097998829209,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,8.109786722343415e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001097998465411,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0005208416259847,285.0845947265625,294.1499938964844,298.6271667480469,294.9496765136719,299.3945617675781,298.6468200683594,286.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109972838312,1.884322742284894e-08,0.0011109785409644,-0.0483724065124988,0.0,0.0,0.0,-0.0141542153432965,60.0,17.82614517211914,0.0,-8.41552889596642e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,0.0001034977394738,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457763671875,0.0,0.0,0.0001089881770894,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,8.049834286794066e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0001089881479856,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0005169912474229,285.0888061523437,294.1499938964844,298.61798095703125,294.9497375488281,299.3869934082031,298.6385803222656,286.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027838336303,1.788273351621683e-08,0.0011027659056708,-0.0458636991679668,0.0,0.0,0.0,-0.013678059913218,60.0,17.70742416381836,0.0,-8.29156121540109e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0001027225516736,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0001081718728528,299.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,7.989542064024135e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.000108171836473,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,0.000513119099196,285.093017578125,294.1499938964844,298.60870361328125,294.9498291015625,299.37945556640625,298.6304016113281,286.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945237008854,1.69167968522288e-08,0.0010945068206638,-0.0433399192988872,0.0,0.0,0.0,-0.0131992064416408,60.0,17.58551025390625,0.0,-8.16781806634026e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001012026914395,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001065713804564,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,7.871330308262259e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001065713513526,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0005055271321907,285.1014099121094,294.1499938964844,298.59002685546875,294.9500427246094,299.364501953125,298.6142578125,286.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783292818814,1.5022976640466368e-08,0.0010783142643049,-0.038389466702938,0.0,0.0,0.0,-0.0122603652998805,60.0,17.33929443359375,0.0,-7.927903311610862e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0001012026914395,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001065713804564,299.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,7.871330308262259e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001065713513526,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0005055271321907,285.1014099121094,294.1499938964844,298.59002685546875,294.9500427246094,299.364501953125,298.6142578125,286.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783292818814,1.5022976640466368e-08,0.0010783142643049,-0.038389466702938,0.0,0.0,0.0,-0.0122603652998805,60.0,17.33929443359375,0.0,-7.927903311610862e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.974894055631012e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001050405116984,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.758260471746325e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001050404753186,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0004982653772458,285.1097412109375,294.1499938964844,298.5711364746094,294.9503173828125,299.3497009277344,298.59832763671875,286.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628385934978,1.3211565175197393e-08,0.0010628254385665,-0.0336518250405788,0.0,0.0,0.0,-0.0113623728975653,60.0,17.094833374023438,0.0,-7.701769533241531e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.974894055631012e-05,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001050405116984,299.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.758260471746325e-05,298.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001050404753186,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0004982653772458,285.1097412109375,294.1499938964844,298.5711364746094,294.9503173828125,299.3497009277344,298.59832763671875,286.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628385934978,1.3211565175197393e-08,0.0010628254385665,-0.0336518250405788,0.0,0.0,0.0,-0.0113623728975653,60.0,17.094833374023438,0.0,-7.701769533241531e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.845432941801846e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001036772227962,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.657568494323641e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001036771936924,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.000491798564326,285.1180419921875,294.1499938964844,298.552001953125,294.95068359375,299.3349914550781,298.5827331542969,286.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049043610692,1.159847418108484e-08,0.0010490319691598,-0.02943099103868,0.0,0.0,0.0,-0.0105626937001943,60.0,16.865921020507812,0.0,-7.50314512742989e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.845432941801846e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0001036772227962,299.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.657568494323641e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001036771936924,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.000491798564326,285.1180419921875,294.1499938964844,298.552001953125,294.95068359375,299.3349914550781,298.5827331542969,286.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049043610692,1.159847418108484e-08,0.0010490319691598,-0.02943099103868,0.0,0.0,0.0,-0.0105626937001943,60.0,16.865921020507812,0.0,-7.50314512742989e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.729486919241026e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001024562516249,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.567388092866167e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001024562225211,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0004860068147536,285.1263122558594,294.1499938964844,298.5326538085937,294.9511108398437,299.32037353515625,298.5673828125,286.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366886854171,1.0153796026202144e-08,0.0010366785572841,-0.0256495103240013,0.0,0.0,0.0,-0.0098465047776699,60.0,16.65241241455078,0.0,-7.327458462214055e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,9.729486919241026e-05,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,0.0001024562516249,299.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,7.567388092866167e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001024562225211,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0004860068147536,285.1263122558594,294.1499938964844,298.5326538085937,294.9511108398437,299.32037353515625,298.5673828125,286.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366886854171,1.0153796026202144e-08,0.0010366785572841,-0.0256495103240013,0.0,0.0,0.0,-0.0098465047776699,60.0,16.65241241455078,0.0,-7.327458462214055e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.678916831035168e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0001019237242871,299.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.528055721195415e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,0.0001019236951833,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,0.0004834807477891,285.13043212890625,294.1499938964844,298.5229187011719,294.95135498046875,299.3131103515625,298.5598449707031,286.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031300285831,9.523702715341642e-09,0.0010312907397747,-0.0239998754113912,0.0,0.0,0.0,-0.009534141048789,60.0,16.55535316467285,0.0,-7.251483680192905e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.631970169721173e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,0.0001014293520711,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.491541327908635e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001014293229673,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004811356775462,285.1345520019531,294.1499938964844,298.5130920410156,294.9515991210937,299.30584716796875,298.5523376464844,286.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262981522828,8.938761730803435e-09,0.001026289188303,-0.0224682800471782,0.0,0.0,0.0,-0.009244161657989,60.0,16.463376998901367,0.0,-7.181307637438294e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.550556569593029e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001005720332614,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.42822012398392e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001005720041575,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004770689411088,285.14276123046875,294.1499938964844,298.49334716796875,294.9521789550781,299.29132080078125,298.5374755859375,286.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176214855164,7.92437759855602e-09,0.0010176135692745,-0.0198118798434734,0.0,0.0,0.0,-0.0087412791326642,60.0,16.296052932739258,0.0,-7.060418738547014e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.550556569593029e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0001005720332614,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.42822012398392e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001005720041575,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004770689411088,285.14276123046875,294.1499938964844,298.49334716796875,294.9521789550781,299.29132080078125,298.5374755859375,286.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176214855164,7.92437759855602e-09,0.0010176135692745,-0.0198118798434734,0.0,0.0,0.0,-0.0087412791326642,60.0,16.296052932739258,0.0,-7.060418738547014e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.484242764301598e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.987370867747812e-05,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.376641588052735e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.987367957364768e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004737564304377,285.1510009765625,294.1499938964844,298.4733581542969,294.9527893066406,299.2767944335937,298.5227966308594,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105546098202,7.098122090098968e-09,0.0010105475084856,-0.0176478289067745,0.0,0.0,0.0,-0.0083316648378968,60.0,16.151334762573242,0.0,-6.962707033153492e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.484242764301598e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.987370867747812e-05,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.376641588052735e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,9.987367957364768e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0004737564304377,285.1510009765625,294.1499938964844,298.4733581542969,294.9527893066406,299.2767944335937,298.5227966308594,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105546098202,7.098122090098968e-09,0.0010105475084856,-0.0176478289067745,0.0,0.0,0.0,-0.0083316648378968,60.0,16.151334762573242,0.0,-6.962707033153492e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.436434629606084e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.937026334227994e-05,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.33945780666545e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.937023423844948e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004713683447334,285.1592712402344,294.1499938964844,298.45318603515625,294.9535217285156,299.26226806640625,298.508056640625,286.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054599260911,6.502446581180266e-09,0.0010054534068331,-0.0160875394940376,0.0,0.0,0.0,-0.0080363601446151,60.0,16.03163719177246,0.0,-6.89268588871528e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.436434629606084e-05,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.937026334227994e-05,299.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.33945780666545e-05,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.937023423844948e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004713683447334,285.1592712402344,294.1499938964844,298.45318603515625,294.9535217285156,299.26226806640625,298.508056640625,286.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054599260911,6.502446581180266e-09,0.0010054534068331,-0.0160875394940376,0.0,0.0,0.0,-0.0080363601446151,60.0,16.03163719177246,0.0,-6.89268588871528e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.408244659425692e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.907340427162126e-05,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.317531708395109e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.90733824437484e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004699602141045,285.16754150390625,294.1499938964844,298.43280029296875,294.95428466796875,299.2476806640625,298.4929504394531,286.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.1511973292738276e-09,0.0010024490766227,-0.0151674356311559,0.0,0.0,0.0,-0.007862227037549,60.0,15.939139366149902,0.0,-6.851562517340426e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.408244659425692e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.907340427162126e-05,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.317531708395109e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.90733824437484e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0004699602141045,285.16754150390625,294.1499938964844,298.43280029296875,294.95428466796875,299.2476806640625,298.4929504394531,286.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024552466347,6.1511973292738276e-09,0.0010024490766227,-0.0151674356311559,0.0,0.0,0.0,-0.007862227037549,60.0,15.939139366149902,0.0,-6.851562517340426e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
