time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17969700,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.401588613400236e-05,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.900331497192384e-05,299.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,7.312354864552617e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.900328586809336e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.0004696277319453,285.17169189453125,294.1499938964844,298.4225158691406,294.9547119140625,299.2403564453125,298.485107421875,286.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017470922321,6.0682578961746e-09,0.0010017410386353,-0.0149501673877239,0.0,0.0,0.0,-0.0078211165964603,60.0,15.90450954437256,0.0,-6.841870003881922e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.398465044796468e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,9.89704203675501e-05,299.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.309925422305241e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.897039853967726e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004694717063102,285.1758728027344,294.1499938964844,298.4122009277344,294.9551696777344,299.2330017089844,298.47705078125,286.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014141444116,6.029328147860724e-09,0.0010014080908149,-0.0148481866344809,0.0,0.0,0.0,-0.0078018172644078,60.0,15.875460624694824,0.0,-6.837322530373059e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.402693103766067e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.901494922814892e-05,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.313214155146852e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.901492012431844e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004696829419117,285.18426513671875,294.1499938964844,298.39141845703125,294.9560852050781,299.2182312011719,298.4601135253906,286.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018626926466,6.081983361383436e-09,0.0010018566390499,-0.0149861248210072,0.0,0.0,0.0,-0.0078279115259647,60.0,15.834043502807615,0.0,-6.843473698836533e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,9.402693103766067e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.901494922814892e-05,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,7.313214155146852e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.901492012431844e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004696829419117,285.18426513671875,294.1499938964844,298.39141845703125,294.9560852050781,299.2182312011719,298.4601135253906,286.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018626926466,6.081983361383436e-09,0.0010018566390499,-0.0149861248210072,0.0,0.0,0.0,-0.0078279115259647,60.0,15.834043502807615,0.0,-6.843473698836533e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.41640100791119e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.91593042272143e-05,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.323875615838915e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.915927512338384e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004703676968347,285.1927185058594,294.1499938964844,298.37042236328125,294.95709228515625,299.20330810546875,298.4418640136719,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003323122859,6.252748541157871e-09,0.0010033168364316,-0.0154334558174014,0.0,0.0,0.0,-0.0079125678166747,60.0,15.81203269958496,0.0,-6.863439239168656e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.41640100791119e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.91593042272143e-05,299.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.323875615838915e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.915927512338384e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004703676968347,285.1927185058594,294.1499938964844,298.37042236328125,294.95709228515625,299.20330810546875,298.4418640136719,286.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003323122859,6.252748541157871e-09,0.0010033168364316,-0.0154334558174014,0.0,0.0,0.0,-0.0079125678166747,60.0,15.81203269958496,0.0,-6.863439239168656e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.43369304877706e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.934139234246686e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.337325223488733e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.934137051459402e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004712314694188,285.20123291015625,294.1499938964844,298.3492126464844,294.95819091796875,299.1882629394531,298.4224548339844,286.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051660938188,6.4681660028043106e-09,0.0010051596909761,-0.0159977432340383,0.0,0.0,0.0,-0.0080193635076284,60.0,15.801286697387695,0.0,-6.888667059001818e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.43369304877706e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.934139234246686e-05,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,7.337325223488733e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.934137051459402e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004712314694188,285.20123291015625,294.1499938964844,298.3492126464844,294.95819091796875,299.1882629394531,298.4224548339844,286.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051660938188,6.4681660028043106e-09,0.0010051596909761,-0.0159977432340383,0.0,0.0,0.0,-0.0080193635076284,60.0,15.801286697387695,0.0,-6.888667059001818e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.447538468521088e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.948718798113988e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.348093640757725e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.948716615326704e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004719230928458,285.2098388671875,294.1499938964844,298.3278503417969,294.9593505859375,299.1730651855469,298.4020690917969,286.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006640959531,6.6406395937690385e-09,0.0010066343238577,-0.0164495296776294,0.0,0.0,0.0,-0.0081048654392361,60.0,15.793190956115724,0.0,-6.908899052859854e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,9.447538468521088e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.948718798113988e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.348093640757725e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.948716615326704e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004719230928458,285.2098388671875,294.1499938964844,298.3278503417969,294.9593505859375,299.1730651855469,298.4020690917969,286.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006640959531,6.6406395937690385e-09,0.0010066343238577,-0.0164495296776294,0.0,0.0,0.0,-0.0081048654392361,60.0,15.793190956115724,0.0,-6.908899052859854e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.45274587138556e-05,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,9.954202687367796e-05,299.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,7.352143438765779e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.954200504580513e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,0.0004721832228824,285.2141418457031,294.1499938964844,298.31707763671875,294.9599304199219,299.1654357910156,298.3916320800781,286.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071952128782,6.7055103691870954e-09,0.0010071885772049,-0.0166194513440132,0.0,0.0,0.0,-0.0081370221450924,60.0,15.788457870483398,0.0,-6.9165160709872e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.457170381210744e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.95886148302816e-05,299.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,7.355584239121526e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,9.958858572645112e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0004724042082671,285.218505859375,294.1499938964844,298.3062744140625,294.9605712890625,299.1577453613281,298.38104248046875,286.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076663456857,6.760616511058971e-09,0.001007659593597,-0.0167637970298528,0.0,0.0,0.0,-0.0081643387675285,60.0,15.783032417297363,0.0,-6.922990536395447e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.464281902182849e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.966349898604676e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.361115422099829e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.966347715817392e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0004727594496216,285.2272033691406,294.1499938964844,298.28448486328125,294.9618835449219,299.1423034667969,298.359619140625,286.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084246750921,6.849195433034083e-09,0.0010084179230034,-0.0169958174228668,0.0,0.0,0.0,-0.0082082562148571,60.0,15.770424842834473,0.0,-6.93340354018801e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,9.464281902182849e-05,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.966349898604676e-05,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.361115422099829e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.966347715817392e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0004727594496216,285.2272033691406,294.1499938964844,298.28448486328125,294.9618835449219,299.1423034667969,298.359619140625,286.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084246750921,6.849195433034083e-09,0.0010084179230034,-0.0169958174228668,0.0,0.0,0.0,-0.0082082562148571,60.0,15.770424842834473,0.0,-6.93340354018801e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.470160148339346e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.972540283342823e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.365687633864582e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.972537372959778e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004730531072709,285.2359924316406,294.1499938964844,298.2625427246094,294.9632873535156,299.126708984375,298.3378601074219,286.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090506402775,6.922408868348384e-09,0.0010090436553582,-0.0171875860542058,0.0,0.0,0.0,-0.0082445498555898,60.0,15.75636386871338,0.0,-6.942015318145422e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630554199219,0.0,0.0,9.470160148339346e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.972540283342823e-05,299.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,7.365687633864582e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.972537372959778e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004730531072709,285.2359924316406,294.1499938964844,298.2625427246094,294.9632873535156,299.126708984375,298.3378601074219,286.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090506402775,6.922408868348384e-09,0.0010090436553582,-0.0171875860542058,0.0,0.0,0.0,-0.0082445498555898,60.0,15.75636386871338,0.0,-6.942015318145422e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.47595908655785e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.978646266972646e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.370197999989614e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.978644084185362e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004733427776955,285.2448425292969,294.1499938964844,298.2403869628906,294.9647521972656,299.11102294921875,298.3158264160156,286.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096679907292,6.994634205170769e-09,0.0010096610058099,-0.0173767674714326,0.0,0.0,0.0,-0.0082803536206483,60.0,15.741941452026367,0.0,-6.950516961978792e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.47595908655785e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,9.978646266972646e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,7.370197999989614e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1696472167969,0.0,0.0,9.978644084185362e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0004733427776955,285.2448425292969,294.1499938964844,298.2403869628906,294.9647521972656,299.11102294921875,298.3158264160156,286.5158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096679907292,6.994634205170769e-09,0.0010096610058099,-0.0173767674714326,0.0,0.0,0.0,-0.0082803536206483,60.0,15.741941452026367,0.0,-6.950516961978792e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.483528265263884e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.986617806134744e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,7.37608497729525e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.9866148957517e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004737209237646,285.25372314453125,294.1499938964844,298.21807861328125,294.96630859375,299.09521484375,298.29345703125,286.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104745160788,7.088921449849295e-09,0.0010104674147441,-0.0176237318664789,0.0,0.0,0.0,-0.0083270967006683,60.0,15.729484558105469,0.0,-6.961623455481458e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.483528265263884e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.986617806134744e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,7.37608497729525e-05,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.9866148957517e-05,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,0.0004737209237646,285.25372314453125,294.1499938964844,298.21807861328125,294.96630859375,299.09521484375,298.29345703125,286.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104745160788,7.088921449849295e-09,0.0010104674147441,-0.0176237318664789,0.0,0.0,0.0,-0.0083270967006683,60.0,15.729484558105469,0.0,-6.961623455481458e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,9.488218347541988e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,9.991556726163252e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,7.379733142443001e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18048095703125,0.0,0.0,9.991554543375968e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004739552095998,285.2582092285156,294.1499938964844,298.20684814453125,294.96710205078125,299.08721923828125,298.2821350097656,286.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109747527167,7.1473471585647985e-09,0.001010967651382,-0.0177767630666494,0.0,0.0,0.0,-0.0083560645580291,60.0,15.724468231201172,0.0,-6.96850932513371e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.493742982158436e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,9.997373854275791e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,7.384029595414177e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.997371671488509e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004742311721201,285.2626953125,294.1499938964844,298.195556640625,294.9679260253906,299.0792236328125,298.2707214355469,286.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115633485838,7.216164554790794e-09,0.0010115561308339,-0.0179570131003856,0.0,0.0,0.0,-0.0083901798352599,60.0,15.720521926879885,0.0,-6.976625144261561e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.507711365586148e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001001208293018,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.394893327727914e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.000100120807474,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004749289073515,285.271728515625,294.1499938964844,298.1728820800781,294.9696350097656,299.0631408691406,298.24755859375,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130503214895,7.390170697618714e-09,0.0010130429873242,-0.0184127688407897,0.0,0.0,0.0,-0.0084764370694756,60.0,15.716154098510742,0.0,-6.997166934752387e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.507711365586148e-05,299.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0001001208293018,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,7.394893327727914e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.000100120807474,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0004749289073515,285.271728515625,294.1499938964844,298.1728820800781,294.9696350097656,299.0631408691406,298.24755859375,286.55224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130503214895,7.390170697618714e-09,0.0010130429873242,-0.0184127688407897,0.0,0.0,0.0,-0.0084764370694756,60.0,15.716154098510742,0.0,-6.997166934752387e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.5270988822449e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001003249926725,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.409972749883309e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001003249708446,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004758973664138,285.2807922363281,294.1499938964844,298.1499938964844,294.971435546875,299.0468444824219,298.22332763671875,286.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151157621294,7.631702381161176e-09,0.0010151081951335,-0.0190453641116619,0.0,0.0,0.0,-0.0085961734876036,60.0,15.71714973449707,0.0,-7.025730042187206e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.5270988822449e-05,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001003249926725,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.409972749883309e-05,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001003249708446,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0004758973664138,285.2807922363281,294.1499938964844,298.1499938964844,294.971435546875,299.0468444824219,298.22332763671875,286.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151157621294,7.631702381161176e-09,0.0010151081951335,-0.0190453641116619,0.0,0.0,0.0,-0.0085961734876036,60.0,15.71714973449707,0.0,-7.025730042187206e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.553819836582989e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001006063757813,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.430755795212463e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001006063539534,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.00047723215539,285.2899780273437,294.1499938964844,298.1086730957031,294.9613952636719,299.0301208496094,298.1946716308594,286.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179626988247,7.9646014228274e-09,0.0010179547825828,-0.0199172254651784,0.0,0.0,0.0,-0.0087612057104706,60.0,15.716612815856934,0.0,-7.065192875188586e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.553819836582989e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001006063757813,299.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.430755795212463e-05,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001006063539534,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.00047723215539,285.2899780273437,294.1499938964844,298.1086730957031,294.9613952636719,299.0301208496094,298.1946716308594,286.5762634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179626988247,7.9646014228274e-09,0.0010179547825828,-0.0199172254651784,0.0,0.0,0.0,-0.0087612057104706,60.0,15.716612815856934,0.0,-7.065192875188586e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.589820547262208e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001009854822768,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.458756590494886e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.000100985453173,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004790304519701,285.2991943359375,294.1499938964844,298.03228759765625,294.9286193847656,299.01239013671875,298.1529846191406,286.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217981180176,8.413119090278087e-09,0.0010217897361144,-0.0210918225347995,0.0,0.0,0.0,-0.0089835543185472,60.0,15.69702434539795,0.0,-7.118536871075777e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.589820547262208e-05,299.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001009854822768,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,7.458756590494886e-05,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.000100985453173,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004790304519701,285.2991943359375,294.1499938964844,298.03228759765625,294.9286193847656,299.01239013671875,298.1529846191406,286.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217981180176,8.413119090278087e-09,0.0010217897361144,-0.0210918225347995,0.0,0.0,0.0,-0.0089835543185472,60.0,15.69702434539795,0.0,-7.118536871075777e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,9.61153709795326e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001012141729006,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,7.475646998500451e-05,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,0.0001012141437968,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004801152681466,285.3038635253906,294.1499938964844,297.98175048828125,294.9041748046875,299.0028991699219,298.1246643066406,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241129202768,8.683686658628176e-09,0.001024104305543,-0.0218003522604703,0.0,0.0,0.0,-0.0091176908463239,60.0,15.677903175354004,0.0,-7.150812564304942e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,9.63590428000316e-05,299.078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210998535156,0.0,0.0,0.0001014707668218,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.494599412893876e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.000101470744994,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,0.0004813324485439,285.3085327148437,294.1499938964844,297.92340087890625,294.8746337890625,298.9929504394531,298.09039306640625,286.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267089819535,8.987270483373777e-09,0.0010267000179737,-0.0225953049957752,0.0,0.0,0.0,-0.0092681897804141,60.0,15.652560234069824,0.0,-7.187114903217663e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.69288230407983e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001020707713905,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.538915087934583e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001020707495626,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004841786285396,285.3179931640625,294.1499938964844,297.7846069335937,294.8009338378906,298.9712829589844,298.0018310546875,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032778294757,9.69715685528172e-09,0.0010327686322852,-0.0244540181010961,0.0,0.0,0.0,-0.0096201030537486,60.0,15.583982467651367,0.0,-7.272359425769538e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,9.69288230407983e-05,299.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001020707713905,299.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.538915087934583e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001020707495626,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004841786285396,285.3179931640625,294.1499938964844,297.7846069335937,294.8009338378906,298.9712829589844,298.0018310546875,286.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032778294757,9.69715685528172e-09,0.0010327686322852,-0.0244540181010961,0.0,0.0,0.0,-0.0096201030537486,60.0,15.583982467651367,0.0,-7.272359425769538e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.76117662503384e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.000102789941593,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.59203321649693e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001027899197652,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0004875900631304,285.3275146484375,294.1499938964844,297.6184387207031,294.7089233398437,298.94696044921875,297.8835754394531,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400544852018,1.0548039774960216e-08,0.0010400440078228,-0.0266815721988677,0.0,0.0,0.0,-0.0100419195368886,60.0,15.492795944213867,0.0,-7.375196275916096e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.76117662503384e-05,299.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.000102789941593,299.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,7.59203321649693e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001027899197652,298.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0004875900631304,285.3275146484375,294.1499938964844,297.6184387207031,294.7089233398437,298.94696044921875,297.8835754394531,286.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400544852018,1.0548039774960216e-08,0.0010400440078228,-0.0266815721988677,0.0,0.0,0.0,-0.0100419195368886,60.0,15.492795944213867,0.0,-7.375196275916096e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.841432620305568e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001036350804497,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,7.65445438446477e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001036350586218,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0004915990284644,285.3371887207031,294.1499938964844,297.4274597167969,294.60009765625,298.9194030761719,297.7325134277344,286.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486053070053,1.1547976797032788e-08,0.0010485937818884,-0.0292988419532775,0.0,0.0,0.0,-0.0105376280844211,60.0,15.38046646118164,0.0,-7.496969800513399e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.841432620305568e-05,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001036350804497,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,7.65445438446477e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0001036350586218,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0004915990284644,285.3371887207031,294.1499938964844,297.4274597167969,294.60009765625,298.9194030761719,297.7325134277344,286.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486053070053,1.1547976797032788e-08,0.0010485937818884,-0.0292988419532775,0.0,0.0,0.0,-0.0105376280844211,60.0,15.38046646118164,0.0,-7.496969800513399e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.93545472738333e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001046251782099,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,7.727582851657644e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.000104625156382,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004962956882081,285.3470153808594,294.1499938964844,297.2142028808594,294.47589111328125,298.88818359375,297.54852294921875,286.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586227290332,1.2719440611874688e-08,0.0010586099233478,-0.0323643088340759,0.0,0.0,0.0,-0.0111183682456612,60.0,15.250210762023926,0.0,-7.640899468697172e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
