time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972040,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,9.93545472738333e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,0.0001046251782099,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,7.727582851657644e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.000104625156382,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,0.0004962956882081,285.3470153808594,294.1499938964844,297.2142028808594,294.47589111328125,298.88818359375,297.54852294921875,286.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586227290332,1.2719440611874688e-08,0.0010586099233478,-0.0323643088340759,0.0,0.0,0.0,-0.0111183682456612,60.0,15.250210762023926,0.0,-7.640899468697172e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,9.987666271626948e-05,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.000105174985947,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,7.768191426293924e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0001051749641192,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,0.000498903740663,285.3519592285156,294.1499938964844,297.1000366210937,294.40850830078125,298.871337890625,297.4472045898437,286.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641843546181,1.3369967355458812e-08,0.0010641709668561,-0.0340662188827991,0.0,0.0,0.0,-0.0114408545196056,60.0,15.18084716796875,0.0,-7.721415329342562e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001004389196168,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001057670669979,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26043701171875,0.0,0.0,7.811922841938213e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2614440917969,0.0,0.0,0.00010576704517,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0005017123185098,285.3569641113281,294.1499938964844,296.98126220703125,294.3378295898437,298.85333251953125,297.33514404296875,286.6589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701793944463,1.4070525189424645e-08,0.0010701653081923,-0.0358986854553222,0.0,0.0,0.0,-0.0117881707847118,60.0,15.106206893920898,0.0,-7.808593949221176e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001014146473607,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001067945631803,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.88781326264143e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001067945413524,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0005065862787887,285.3670654296875,294.1499938964844,296.7311706542969,294.1873779296875,298.8134155273437,297.0912170410156,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805728379637,1.5286257593061237e-08,0.0010805575875565,-0.0390778630971908,0.0,0.0,0.0,-0.0123908445239067,60.0,14.92884349822998,0.0,-7.96104373534945e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0001014146473607,299.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001067945631803,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.88781326264143e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,0.0001067945413524,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,0.0005065862787887,285.3670654296875,294.1499938964844,296.7311706542969,294.1873779296875,298.8134155273437,297.0912170410156,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805728379637,1.5286257593061237e-08,0.0010805575875565,-0.0390778630971908,0.0,0.0,0.0,-0.0123908445239067,60.0,14.92884349822998,0.0,-7.96104373534945e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001022100113914,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0001076321132131,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.949674181872979e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001076320913853,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.000510559300892,285.3773193359375,294.1499938964844,296.46649169921875,294.02606201171875,298.7690124511719,296.82879638671875,286.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890499688684,1.6277262204766885e-08,0.0010890336707234,-0.0416685082018375,0.0,0.0,0.0,-0.0128821386024355,60.0,14.710158348083496,0.0,-8.086401237505927e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0001022100113914,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,0.0001076321132131,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,7.949674181872979e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,0.0001076320913853,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,0.000510559300892,285.3773193359375,294.1499938964844,296.46649169921875,294.02606201171875,298.7690124511719,296.82879638671875,286.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890499688684,1.6277262204766885e-08,0.0010890336707234,-0.0416685082018375,0.0,0.0,0.0,-0.0128821386024355,60.0,14.710158348083496,0.0,-8.086401237505927e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001028873666655,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001083453971659,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,8.002357208169997e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001083453753381,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0005139427958056,285.3876647949219,294.1499938964844,296.1897888183594,293.85546875,298.7203063964844,296.552978515625,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962662054225,1.7121235984518535e-08,0.0010962489759549,-0.0438741482794284,0.0,0.0,0.0,-0.0133005259558558,60.0,14.454113006591797,0.0,-8.19393122242218e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001028873666655,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,0.0001083453971659,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,8.002357208169997e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001083453753381,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0005139427958056,285.3876647949219,294.1499938964844,296.1897888183594,293.85546875,298.7203063964844,296.552978515625,286.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962662054225,1.7121235984518535e-08,0.0010962489759549,-0.0438741482794284,0.0,0.0,0.0,-0.0133005259558558,60.0,14.454113006591797,0.0,-8.19393122242218e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001034507877193,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001089387078536,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,8.0461788456887e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001089386860257,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0005167572526261,285.39813232421875,294.1499938964844,295.90362548828125,293.67724609375,298.6663818359375,296.26544189453125,286.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022686958312,1.7823253983806353e-08,0.001102250884287,-0.0457083210349082,0.0,0.0,0.0,-0.013648540712893,60.0,14.1615629196167,0.0,-8.28391577556431e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.296142578125,0.0,0.0,0.0001034507877193,299.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,0.0001089387078536,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,8.0461788456887e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001089386860257,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0005167572526261,285.39813232421875,294.1499938964844,295.90362548828125,293.67724609375,298.6663818359375,296.26544189453125,286.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022686958312,1.7823253983806353e-08,0.001102250884287,-0.0457083210349082,0.0,0.0,0.0,-0.013648540712893,60.0,14.1615629196167,0.0,-8.28391577556431e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,0.0001036687899613,299.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0001091682788683,299.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,8.063134737312794e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0001091682570404,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0005178462015464,285.40338134765625,294.1499938964844,295.7577819824219,293.58575439453125,298.63775634765625,296.1188049316406,286.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045940918847,1.8094883813546403e-08,0.0011045760475099,-0.0464178919792175,0.0,0.0,0.0,-0.0137832127511501,60.0,14.00249195098877,0.0,-8.318864530565406e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001037896072375,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001092955062631,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,8.072531636571512e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.0001092954844352,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0005184496985748,285.4086608886719,294.1499938964844,295.6105651855469,293.4930114746094,298.607421875,295.9708557128906,286.71661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058798991143,1.8245414068474023e-08,0.0011058617383241,-0.0468110851943492,0.0,0.0,0.0,-0.0138578284531831,60.0,13.830238342285156,0.0,-8.33826376833713e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001038598129525,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001093694299925,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,8.077992242760956e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001093694081646,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0005188003997318,285.41925048828125,294.1499938964844,295.3131408691406,293.30450439453125,298.5439147949219,295.6742553710937,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066301958635,1.8332867668391373e-08,0.001106611918658,-0.0470395125448703,0.0,0.0,0.0,-0.0139011954888701,60.0,13.46146297454834,-0.0,-8.349544344810057e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,0.0001038598129525,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,0.0001093694299925,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,8.077992242760956e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,0.0001093694081646,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0005188003997318,285.41925048828125,294.1499938964844,295.3131408691406,293.30450439453125,298.5439147949219,295.6742553710937,286.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066301958635,1.8332867668391373e-08,0.001106611918658,-0.0470395125448703,0.0,0.0,0.0,-0.0139011954888701,60.0,13.46146297454834,-0.0,-8.349544344810057e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001036256289808,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.000109122825961,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,8.05977761046961e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001091228041332,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0005176306585781,285.42987060546875,294.1499938964844,295.013916015625,293.11346435546875,298.4759521484375,295.3791198730469,286.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041357647627,1.8041038885030506e-08,0.0011041177203878,-0.0462772361934185,0.0,0.0,0.0,-0.0137565294280648,60.0,13.055658340454102,-0.0,-8.311930344007123e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,0.0001036256289808,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.000109122825961,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,8.05977761046961e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001091228041332,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,0.0005176306585781,285.42987060546875,294.1499938964844,295.013916015625,293.11346435546875,298.4759521484375,295.3791198730469,286.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041357647627,1.8041038885030506e-08,0.0011041177203878,-0.0462772361934185,0.0,0.0,0.0,-0.0137565294280648,60.0,13.055658340454102,-0.0,-8.311930344007123e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001030962885124,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001085654075723,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,8.018606604309753e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001085653857444,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0005149865173734,285.4404602050781,294.1499938964844,294.7154541015625,292.9217529296875,298.4038391113281,295.0888061523437,286.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984962573274,1.7381436734353883e-08,0.0010984789114445,-0.0445540286600589,0.0,0.0,0.0,-0.0134295439347624,60.0,12.61763858795166,-0.0,-8.227225833934426e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001030962885124,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0001085654075723,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,8.018606604309753e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33123779296875,0.0,0.0,0.0001085653857444,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0005149865173734,285.4404602050781,294.1499938964844,294.7154541015625,292.9217529296875,298.4038391113281,295.0888061523437,286.7504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984962573274,1.7381436734353883e-08,0.0010984789114445,-0.0445540286600589,0.0,0.0,0.0,-0.0134295439347624,60.0,12.61763858795166,-0.0,-8.227225833934426e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001023131044348,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001077406705007,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.957691559568048e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001077406486729,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0005110743222758,285.4510192871094,294.1499938964844,294.4203186035156,292.7311706542969,298.3279724121094,294.80621337890625,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901516070589,1.6405540037567334e-08,0.0010901351924985,-0.0420037880539894,0.0,0.0,0.0,-0.0129457544535398,60.0,12.155858993530272,-0.0,-8.102698245693318e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,0.0001023131044348,299.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001077406705007,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,7.957691559568048e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001077406486729,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,0.0005110743222758,285.4510192871094,294.1499938964844,294.4203186035156,292.7311706542969,298.3279724121094,294.80621337890625,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901516070589,1.6405540037567334e-08,0.0010901351924985,-0.0420037880539894,0.0,0.0,0.0,-0.0129457544535398,60.0,12.155858993530272,-0.0,-8.102698245693318e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.344970703125,0.0,0.0,0.0001018637995002,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.000107267529529,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,7.922745862742886e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001072675149771,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0005088299512863,285.456298828125,294.1499938964844,294.2748107910156,292.6369323730469,298.2890319824219,294.6675109863281,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853660060092,1.5845692757920915e-08,0.0010853501735255,-0.040540412068367,0.0,0.0,0.0,-0.0126682259142398,60.0,11.920037269592283,-0.0,-8.031688025766925e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,0.0001013274813885,299.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.000106702762423,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,7.881032797740772e-05,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490295410156,0.0,0.0,0.0001067027478711,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0005061510019004,285.4615478515625,294.1499938964844,294.1310729980469,292.543701171875,298.2491455078125,294.5329284667969,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796508286148,1.517742731493854e-08,0.0010796356946229,-0.0387933067977428,0.0,0.0,0.0,-0.0123369367793202,60.0,11.681425094604492,-0.0,-7.94733523434843e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001002359495032,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001055533211911,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,7.796134741511196e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001055533066391,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0005006985156796,285.4719543457031,294.1499938964844,293.85028076171875,292.3612365722656,298.1670837402344,294.2728271484375,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680189589038,1.3817352595424381e-08,0.0010680051054805,-0.0352364890277385,0.0,0.0,0.0,-0.0116626862436532,60.0,11.202433586120604,-0.0,-7.777031640898714e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,0.0001002359495032,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0001055533211911,299.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,7.796134741511196e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,0.0001055533066391,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0005006985156796,285.4719543457031,294.1499938964844,293.85028076171875,292.3612365722656,298.1670837402344,294.2728271484375,286.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680189589038,1.3817352595424381e-08,0.0010680051054805,-0.0352364890277385,0.0,0.0,0.0,-0.0116626862436532,60.0,11.202433586120604,-0.0,-7.777031640898714e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.912064706441016e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001043788579409,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,7.709389319643378e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0001043788433889,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0004951274022459,285.4822998046875,294.1499938964844,293.5804748535156,292.1858215332031,298.0822448730469,294.0281982421875,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.242769442910685e-08,0.001056122011505,-0.0316009484231472,0.0,0.0,0.0,-0.0109737711027264,60.0,10.73498821258545,-0.0,-7.60492611107111e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.912064706441016e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,0.0001043788579409,299.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36572265625,0.0,0.0,7.709389319643378e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0001043788433889,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0004951274022459,285.4822998046875,294.1499938964844,293.5804748535156,292.1858215332031,298.0822448730469,294.0281982421875,286.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.242769442910685e-08,0.001056122011505,-0.0316009484231472,0.0,0.0,0.0,-0.0109737711027264,60.0,10.73498821258545,-0.0,-7.60492611107111e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.8089556558989e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001032930667861,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,7.629192987224087e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001032930449582,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.00048997689737,285.4925537109375,294.1499938964844,293.32421875,292.0195007324219,297.9951477050781,293.7977294921875,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451476555317,1.114297010218479e-08,0.0010451364796608,-0.0282388273626565,0.0,0.0,0.0,-0.010336878709495,60.0,10.28915309906006,-0.0,-7.447527394788267e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.8089556558989e-05,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0001032930667861,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,7.629192987224087e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37530517578125,0.0,0.0,0.0001032930449582,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,0.00048997689737,285.4925537109375,294.1499938964844,293.32421875,292.0195007324219,297.9951477050781,293.7977294921875,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451476555317,1.114297010218479e-08,0.0010451364796608,-0.0282388273626565,0.0,0.0,0.0,-0.010336878709495,60.0,10.28915309906006,-0.0,-7.447527394788267e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.722372487885876e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.0001023813019855,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,7.561850361526012e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001023812874336,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.000485651922645,285.50274658203125,294.1499938964844,293.0840759277344,291.8643493652344,297.9059753417969,293.5819396972656,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359220905229,1.0064170830048624e-08,0.0010359120788052,-0.0254148766398429,0.0,0.0,0.0,-0.0098020732402801,60.0,9.877266883850098,-0.0,-7.316626948750128e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.722372487885876e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,0.0001023813019855,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,7.561850361526012e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001023812874336,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.000485651922645,285.50274658203125,294.1499938964844,293.0840759277344,291.8643493652344,297.9059753417969,293.5819396972656,286.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359220905229,1.0064170830048624e-08,0.0010359120788052,-0.0254148766398429,0.0,0.0,0.0,-0.0098020732402801,60.0,9.877266883850098,-0.0,-7.316626948750128e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,9.684159158496186e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001019789051497,299.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,7.532129529863596e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883056640625,0.0,0.0,0.0001019788833218,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0004837431188207,285.5078125,294.1499938964844,292.9708557128906,291.7915954589844,297.8608703613281,293.4776306152344,286.8203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318512795493,9.588053018205756e-09,0.0010318416170775,-0.0241683591157197,0.0,0.0,0.0,-0.0095660453662276,60.0,9.681034088134766,-0.0,-7.259224332756278e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930053710937,0.0,0.0,9.657989721745253e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001017033209791,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,7.511775038437918e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39263916015625,0.0,0.0,0.0001017033064272,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944091796875,0.0,0.0,0.0004824358911719,285.51287841796875,294.1499938964844,292.86260986328125,291.7224426269531,297.81524658203125,293.375732421875,286.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029061852023,9.261984956765446e-09,0.0010290526552125,-0.02331461943686,0.0,0.0,0.0,-0.009404394775629,60.0,9.49830722808838,-0.0,-7.220042874678256e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.616128954803572e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.000101262514363,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,7.47921658330597e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001012624925351,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.000480344868265,285.52301025390625,294.1499938964844,292.662353515625,291.5959777832031,297.72265625,293.1821594238281,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246001183986,8.740416390651262e-09,0.0010245913872495,-0.0219489019364118,0.0,0.0,0.0,-0.0091458242386579,60.0,9.170615196228027,-0.0,-7.157589010375889e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4016418457031,0.0,0.0,9.616128954803572e-05,299.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.000101262514363,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40045166015625,0.0,0.0,7.47921658330597e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0001012624925351,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.000480344868265,285.52301025390625,294.1499938964844,292.662353515625,291.5959777832031,297.72265625,293.1821594238281,286.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246001183986,8.740416390651262e-09,0.0010245913872495,-0.0219489019364118,0.0,0.0,0.0,-0.0091458242386579,60.0,9.170615196228027,-0.0,-7.157589010375889e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,9.591831621946768e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0001010066407616,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,7.460318738594651e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001010066262097,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004791311512235,285.5331420898437,294.1499938964844,292.48590087890625,291.487060546875,297.6287841796875,292.9981994628906,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220103431493,8.437666565441761e-09,0.0010220019612461,-0.0211561024188995,0.0,0.0,0.0,-0.0089957350865006,60.0,8.88891315460205,-0.0,-7.121461464976164e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,9.591831621946768e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0001010066407616,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,7.460318738594651e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4099426269531,0.0,0.0,0.0001010066262097,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41168212890625,0.0,0.0,0.0004791311512235,285.5331420898437,294.1499938964844,292.48590087890625,291.487060546875,297.6287841796875,292.9981994628906,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220103431493,8.437666565441761e-09,0.0010220019612461,-0.0211561024188995,0.0,0.0,0.0,-0.0089957350865006,60.0,8.88891315460205,-0.0,-7.121461464976164e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.577804303262384e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.000100858931546,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,7.449408440152183e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,0.0001008589169941,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0004784305056091,285.5433044433594,294.1499938964844,292.3358154296875,291.3978881835937,297.5340270996094,292.8258361816406,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205149883404,8.26288459876423e-09,0.0010205067228525,-0.0206983909010887,0.0,0.0,0.0,-0.0089090848341584,60.0,8.647048950195312,-0.0,-7.100646115532072e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,9.577804303262384e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.000100858931546,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,7.449408440152183e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,0.0001008589169941,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0004784305056091,285.5433044433594,294.1499938964844,292.3358154296875,291.3978881835937,297.5340270996094,292.8258361816406,286.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205149883404,8.26288459876423e-09,0.0010205067228525,-0.0206983909010887,0.0,0.0,0.0,-0.0089090848341584,60.0,8.647048950195312,-0.0,-7.100646115532072e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
