time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974380,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.56933799898252e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001007697792374,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.442823698511347e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0001007697574095,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.0004780075978487,285.5534362792969,294.1499938964844,292.214599609375,291.33062744140625,297.4389343261719,292.66412353515625,286.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196124203503,8.15738410153699e-09,0.0010196042712777,-0.0204221028834581,0.0,0.0,0.0,-0.0088567826896905,60.0,8.44037914276123,-0.0,-7.088096509733077e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,9.56933799898252e-05,298.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0001007697792374,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,7.442823698511347e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,0.0001007697574095,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,0.0004780075978487,285.5534362792969,294.1499938964844,292.214599609375,291.33062744140625,297.4389343261719,292.66412353515625,286.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196124203503,8.15738410153699e-09,0.0010196042712777,-0.0204221028834581,0.0,0.0,0.0,-0.0088567826896905,60.0,8.44037914276123,-0.0,-7.088096509733077e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,9.567232336848974e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0001007476021186,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430908203125,0.0,0.0,7.441185880452394e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001007475802907,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.0004779024166055,285.5585327148437,294.1499938964844,292.1656494140625,291.3058776855469,297.3913269042969,292.5892944335937,286.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193878551945,8.131137541056432e-09,0.0010193797061219,-0.020353365689516,0.0,0.0,0.0,-0.008843770250678,60.0,8.354582786560059,-0.0,-7.08497580603762e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364318847656,0.0,0.0,9.566520020598546e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001007401006063,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,7.440631452482194e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001007400860544,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.437744140625,0.0,0.0,0.0004778668517246,285.5636291503906,294.1499938964844,292.1248474121094,291.28741455078125,297.3437805175781,292.5199890136719,286.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193119524046,8.12225842139469e-09,0.0010193038033321,-0.020330112427473,0.0,0.0,0.0,-0.0088393678888678,60.0,8.282593727111816,-0.0,-7.083920650075015e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.568447421770544e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0001007603932521,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,7.442130299750715e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001007603787002,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.000477963098092,285.57379150390625,294.1499938964844,292.06915283203125,291.2704162597656,297.24908447265625,292.3972473144531,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.146250785046051e-09,0.0010195088107138,-0.0203929468989372,0.0,0.0,0.0,-0.0088512618094682,60.0,8.173486709594727,-0.0,-7.086772768616356e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,9.568447421770544e-05,298.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0001007603932521,299.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.444091796875,0.0,0.0,7.442130299750715e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001007603787002,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465026855469,0.0,0.0,0.000477963098092,285.57379150390625,294.1499938964844,292.06915283203125,291.2704162597656,297.24908447265625,292.3972473144531,286.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195169597864,8.146250785046051e-09,0.0010195088107138,-0.0203929468989372,0.0,0.0,0.0,-0.0088512618094682,60.0,8.173486709594727,-0.0,-7.086772768616356e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.574773866916075e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.00010082701192,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,7.447051029885188e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001008269973681,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.0004782791365869,285.5840148925781,294.1499938964844,292.04998779296875,291.28173828125,297.15545654296875,292.2994384765625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201907716691,8.225058856226042e-09,0.0010201825061812,-0.0205993335694074,0.0,0.0,0.0,-0.0088903298601508,60.0,8.115299224853516,-0.0,-7.096145537843769e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,9.574773866916075e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.00010082701192,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,7.447051029885188e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0001008269973681,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.0004782791365869,285.5840148925781,294.1499938964844,292.04998779296875,291.28173828125,297.15545654296875,292.2994384765625,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201907716691,8.225058856226042e-09,0.0010201825061812,-0.0205993335694074,0.0,0.0,0.0,-0.0088903298601508,60.0,8.115299224853516,-0.0,-7.096145537843769e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.58237942541018e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0001009071056614,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,7.452966383425519e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0001009070911095,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0004786590579897,285.5942687988281,294.1499938964844,292.04998779296875,291.3076477050781,297.0633850097656,292.2280578613281,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210011387243,8.319802624612294e-09,0.0010209928732365,-0.0208474472165107,0.0,0.0,0.0,-0.0089372983202338,60.0,8.100090980529785,-0.0,-7.10742185106028e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,9.58237942541018e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0001009071056614,299.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4617614746094,0.0,0.0,7.452966383425519e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0001009070911095,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0004786590579897,285.5942687988281,294.1499938964844,292.04998779296875,291.3076477050781,297.0633850097656,292.2280578613281,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210011387243,8.319802624612294e-09,0.0010209928732365,-0.0208474472165107,0.0,0.0,0.0,-0.0089372983202338,60.0,8.100090980529785,-0.0,-7.10742185106028e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.580606274539603e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0001008884355542,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.451587589457631e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001008884210023,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0004785705241374,285.60455322265625,294.1499938964844,292.04998779296875,291.3329772949219,296.9730529785156,292.1776123046875,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208126623183,8.297702969173315e-09,0.0010208043968304,-0.020789572969079,0.0,0.0,0.0,-0.0089263459667563,60.0,8.098536491394043,-0.0,-7.104790711309762e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.580606274539603e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0001008884355542,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,7.451587589457631e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0001008884210023,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0004785705241374,285.60455322265625,294.1499938964844,292.04998779296875,291.3329772949219,296.9730529785156,292.1776123046875,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208126623183,8.297702969173315e-09,0.0010208043968304,-0.020789572969079,0.0,0.0,0.0,-0.0089263459667563,60.0,8.098536491394043,-0.0,-7.104790711309762e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.575544390827416e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0001008351318887,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,7.447650568792596e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4758605957031,0.0,0.0,0.0001008351173368,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0004783176700584,285.60968017578125,294.1499938964844,292.04998779296875,291.3454284667969,296.9285583496094,292.1585388183594,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020273193717,8.234626314163052e-09,0.0010202649282291,-0.0206243880093097,0.0,0.0,0.0,-0.008895075879991,60.0,8.09803581237793,-0.0,-7.097283827306455e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.568021778250112e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800109863281,0.0,0.0,0.0001007559112622,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.44179924367927e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,0.0001007558967103,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0004779418813996,285.61480712890625,294.1499938964844,292.04998779296875,291.35772705078125,296.8845520019531,292.1426696777344,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194716742262,8.14088885192632e-09,0.0010194635251536,-0.020378902554512,0.0,0.0,0.0,-0.0088486056774854,60.0,8.09682846069336,-0.0,-7.08613541178238e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,9.552562551107258e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001005931117106,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.42977499612607e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001005930971587,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.000477169669466,285.6250915527344,294.1499938964844,292.04998779296875,291.3818664550781,296.7978515625,292.1180114746094,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178243974223,7.948263380797016e-09,0.0010178164811804,-0.0198744367808103,0.0,0.0,0.0,-0.0087531143799424,60.0,8.093958854675293,-0.0,-7.063253804062698e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,9.552562551107258e-05,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001005931117106,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,7.42977499612607e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,0.0001005930971587,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.000477169669466,285.6250915527344,294.1499938964844,292.04998779296875,291.3818664550781,296.7978515625,292.1180114746094,286.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178243974223,7.948263380797016e-09,0.0010178164811804,-0.0198744367808103,0.0,0.0,0.0,-0.0087531143799424,60.0,8.093958854675293,-0.0,-7.063253804062698e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.543491614749656e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.000100497600215,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,7.422720227623358e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001004975856631,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0004767165810335,285.6353759765625,294.1499938964844,292.04998779296875,291.4053649902344,296.712890625,292.1005249023437,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168574517592,7.835238235998077e-09,0.0010168496519327,-0.0195784289389848,0.0,0.0,0.0,-0.0086970804259181,60.0,8.093945503234863,-0.0,-7.049844441553432e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,9.543491614749656e-05,298.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,0.000100497600215,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,7.422720227623358e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001004975856631,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0004767165810335,285.6353759765625,294.1499938964844,292.04998779296875,291.4053649902344,296.712890625,292.1005249023437,286.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168574517592,7.835238235998077e-09,0.0010168496519327,-0.0195784289389848,0.0,0.0,0.0,-0.0086970804259181,60.0,8.093945503234863,-0.0,-7.049844441553432e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,9.552208939567208e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001005893936962,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,7.429499964928254e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001005893791443,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.000477152003441,285.64569091796875,294.1499938964844,292.04998779296875,291.42822265625,296.6294860839844,292.0870056152344,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177853982895,7.943828705947453e-09,0.0010177774820476,-0.0198628231883049,0.0,0.0,0.0,-0.0087509099394083,60.0,8.103273391723633,-0.0,-7.0627272918955e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074462890625,0.0,0.0,9.552208939567208e-05,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068664550781,0.0,0.0,0.0001005893936962,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064392089844,0.0,0.0,7.429499964928254e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001005893791443,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086669921875,0.0,0.0,0.000477152003441,285.64569091796875,294.1499938964844,292.04998779296875,291.42822265625,296.6294860839844,292.0870056152344,286.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177853982895,7.943828705947453e-09,0.0010177774820476,-0.0198628231883049,0.0,0.0,0.0,-0.0087509099394083,60.0,8.103273391723633,-0.0,-7.0627272918955e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.601766942068934e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001011112617561,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.468045077985153e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001011112472042,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0004796275461558,285.65606689453125,294.1499938964844,292.04998779296875,291.45037841796875,296.5472717285156,292.0768737792969,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023065065965,8.561268138862488e-09,0.0010230565676465,-0.0214797817170619,0.0,0.0,0.0,-0.0090569984167814,60.0,8.135336875915527,-0.0,-7.136200252944036e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,9.601766942068934e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001011112617561,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,7.468045077985153e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162048339844,0.0,0.0,0.0001011112472042,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,0.0004796275461558,285.65606689453125,294.1499938964844,292.04998779296875,291.45037841796875,296.5472717285156,292.0768737792969,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023065065965,8.561268138862488e-09,0.0010230565676465,-0.0214797817170619,0.0,0.0,0.0,-0.0090569984167814,60.0,8.135336875915527,-0.0,-7.136200252944036e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,9.635897004045546e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204772949219,0.0,0.0,0.0001014706649584,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,7.49459068174474e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.520751953125,0.0,0.0,0.0001014706504065,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0004813324194401,285.6612854003906,294.1499938964844,292.04998779296875,291.4612121582031,296.5063781738281,292.0725402832031,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266993194818,8.986493327256541e-09,0.001026690355502,-0.0225932728499174,0.0,0.0,0.0,-0.009267789311707,60.0,8.156764030456543,-0.0,-7.187021822119277e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256652832031,0.0,0.0,9.710999438539147e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001022615324473,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,7.553004252258688e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,0.0001022615178953,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268249511719,0.0,0.0,0.0004850839613936,285.6665344238281,294.1499938964844,292.04998779296875,291.47186279296875,296.4655456542969,292.0683288574219,286.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034699846059,9.922212385049534e-09,0.0010346899507567,-0.0250432379543781,0.0,0.0,0.0,-0.009731656871736,60.0,8.194707870483398,-0.0,-7.29948936850633e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.970280370907858e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001049918864737,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.75466687628068e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001049918719218,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0004980355734005,285.6773986816406,294.1499938964844,292.04998779296875,291.4925842285156,296.3831481933594,292.0619201660156,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062327530235,1.315272335489226e-08,0.0010623143753036,-0.0334978960454463,0.0,0.0,0.0,-0.0113331619650125,60.0,8.34611701965332,-0.0,-7.69448007531537e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,9.970280370907858e-05,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.0001049918864737,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.75466687628068e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001049918719218,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,0.0004980355734005,285.6773986816406,294.1499938964844,292.04998779296875,291.4925842285156,296.3831481933594,292.0619201660156,286.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062327530235,1.315272335489226e-08,0.0010623143753036,-0.0334978960454463,0.0,0.0,0.0,-0.0113331619650125,60.0,8.34611701965332,-0.0,-7.69448007531537e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0001031335195875,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.00010860459588,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,8.021500252652913e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001086045813281,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.000515172665473,285.6885070800781,294.1499938964844,292.04998779296875,291.5126037597656,296.2998352050781,292.0564270019531,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988676222041,1.7427369769507095e-08,0.0010988502763211,-0.0446740612387657,0.0,0.0,0.0,-0.0134522067382931,60.0,8.552087783813477,-0.0,-8.233113391042934e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0001031335195875,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,0.00010860459588,299.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,8.021500252652913e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54461669921875,0.0,0.0,0.0001086045813281,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.000515172665473,285.6885070800781,294.1499938964844,292.04998779296875,291.5126037597656,296.2998352050781,292.0564270019531,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988676222041,1.7427369769507095e-08,0.0010988502763211,-0.0446740612387657,0.0,0.0,0.0,-0.0134522067382931,60.0,8.552087783813477,-0.0,-8.233113391042934e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001073605890269,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.000113055910333,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,8.350273128598928e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001130558885051,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0005362877855077,285.7001953125,294.1499938964844,292.04998779296875,291.5318298339844,296.2145690917969,292.0531921386719,286.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439133668318,2.2694560897207345e-08,0.001143890665844,-0.0584222227334976,0.0,0.0,0.0,-0.0160633865743875,60.0,8.831546783447266,-0.0,-8.9218325172169e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001073605890269,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.000113055910333,299.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,8.350273128598928e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001130558885051,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,0.0005362877855077,285.7001953125,294.1499938964844,292.04998779296875,291.5318298339844,296.2145690917969,292.0531921386719,286.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439133668318,2.2694560897207345e-08,0.001143890665844,-0.0584222227334976,0.0,0.0,0.0,-0.0160633865743875,60.0,8.831546783447266,-0.0,-8.9218325172169e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001111175952246,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001170122195617,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,8.642484317533672e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0001170122050098,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0005550548085011,285.7122497558594,294.1499938964844,292.04998779296875,291.55029296875,296.1283264160156,292.05145263671875,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839515063911,2.7376286126923333e-08,0.0011839241487905,-0.0706152617931366,0.0,0.0,0.0,-0.0183843206614255,60.0,9.116957664489746,-0.0,-9.557181357422453e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657653808594,0.0,0.0,0.0001111175952246,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0001170122195617,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,8.642484317533672e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56549072265625,0.0,0.0,0.0001170122050098,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668640136719,0.0,0.0,0.0005550548085011,285.7122497558594,294.1499938964844,292.04998779296875,291.55029296875,296.1283264160156,292.05145263671875,286.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839515063911,2.7376286126923333e-08,0.0011839241487905,-0.0706152617931366,0.0,0.0,0.0,-0.0183843206614255,60.0,9.116957664489746,-0.0,-9.557181357422453e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711669921875,0.0,0.0,0.00011230455857,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001182621417683,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,8.734803850529715e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001182621272164,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0005609838990494,285.7183837890625,294.1499938964844,292.04998779296875,291.5592041015625,296.0852966308594,292.05096435546875,286.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966235470026,2.885546734887612e-08,0.0011965947924181,-0.0744614526629448,0.0,0.0,0.0,-0.0191177278757095,60.0,9.231855392456056,-0.0,-9.762450048356189e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001130354721681,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.0001190318289445,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,8.791652362560853e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0001190318143926,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5776672363281,0.0,0.0,0.0005646349163725,285.7245178222656,294.1499938964844,292.04998779296875,291.56793212890625,296.04248046875,292.0506591796875,286.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044336181133,2.9766336950842746e-08,0.001204403815791,-0.0768283158540725,0.0,0.0,0.0,-0.0195693876594305,60.0,9.326017379760742,-0.0,-9.889935626006265e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.000111415523861,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001173259443021,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,8.665656787343323e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001173259297502,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0005565430037677,285.736572265625,294.1499938964844,292.04998779296875,291.5847473144531,295.9599609375,292.0503234863281,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871455935761,2.7747519837362243e-08,0.0011871178867295,-0.0715808272361755,0.0,0.0,0.0,-0.0185684543102979,60.0,9.358362197875977,-0.0,-9.608491779999897e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.000111415523861,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001173259443021,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863342285156,0.0,0.0,8.665656787343323e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,0.0001173259297502,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,0.0005565430037677,285.736572265625,294.1499938964844,292.04998779296875,291.5847473144531,295.9599609375,292.0503234863281,287.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871455935761,2.7747519837362243e-08,0.0011871178867295,-0.0715808272361755,0.0,0.0,0.0,-0.0185684543102979,60.0,9.358362197875977,-0.0,-9.608491779999897e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0001075170148396,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001132206234615,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,8.362438529729843e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001132206089096,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005370691651478,285.748291015625,294.1499938964844,292.04998779296875,291.6007080078125,295.8810729980469,292.0501403808594,287.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455982457846,2.2889400597136955e-08,0.0011455754283815,-0.0589301846921443,0.0,0.0,0.0,-0.0161600690335035,60.0,9.230026245117188,-0.0,-8.947836249717511e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976257324219,0.0,0.0,0.0001075170148396,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,0.0001132206234615,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,8.362438529729843e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.0001132206089096,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,0.0005370691651478,285.748291015625,294.1499938964844,292.04998779296875,291.6007080078125,295.8810729980469,292.0501403808594,287.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455982457846,2.2889400597136955e-08,0.0011455754283815,-0.0589301846921443,0.0,0.0,0.0,-0.0161600690335035,60.0,9.230026245117188,-0.0,-8.947836249717511e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,0.0001030256826197,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6069030761719,0.0,0.0,0.0001084910400095,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,8.013112528715283e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6071472167969,0.0,0.0,0.0001084910254576,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,0.0005146340699866,285.7593688964844,294.1499938964844,292.04998779296875,291.6158142089844,295.80865478515625,292.0500793457031,287.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977578349411,1.7292910214905532e-08,0.0010977406054735,-0.0443227030336856,0.0,0.0,0.0,-0.0133857512846589,60.0,8.981130599975586,-0.0,-8.215888414042638e-08,0.0,280.2099609375,283.5129699707031,298.5201416015625,300.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6559807502335868e-21,-8.279903751167934e-22,-8.27990324629696e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
